Timestamp;ortsnetztrafo_Strom_L1;ortsnetztrafo_Strom_L2;ortsnetztrafo_Strom_L3;ortsnetztrafo_Spannung_L1N;ortsnetztrafo_Spannung_L2N;ortsnetztrafo_Spannung_L3N;ortsnetztrafo_Spannung_L12;ortsnetztrafo_Spannung_L23;ortsnetztrafo_Spannung_L31;ortsnetztrafo_Scheinleistung_L1;ortsnetztrafo_Scheinleistung_L2;ortsnetztrafo_Scheinleistung_L3;ortsnetztrafo_Wirkleistung_L1;ortsnetztrafo_Wirkleistung_L2;ortsnetztrafo_Wirkleistung_L3;ortsnetztrafo_Blindleistung_L1;ortsnetztrafo_Blindleistung_L2;ortsnetztrafo_Blindleistung_L3;ortsnetztrafo_Leistungsfaktor_L1;ortsnetztrafo_Leistungsfaktor_L2;ortsnetztrafo_Leistungsfaktor_L3;ortsnetztrafo_Frequenz;ortsnetztrafo_Scheinleistung_gesamt;ortsnetztrafo_Wirkleistung_gesamt;ortsnetztrafo_Blindleistung_gesamt;ortsnetztrafo_Leistungsfaktor_gesamt;smartmeter_Strom Phase L1;smartmeter_Strom Phase L2;smartmeter_Strom Phase L3;smartmeter_Strom gesamt;smartmeter_Spannung U1-N;smartmeter_Spannung U2-N;smartmeter_Spannung U3-N;smartmeter_Spannung U12;smartmeter_Spannung U23;smartmeter_Spannung U31;smartmeter_Wirkleistung gesamt;smartmeter_Wirkleistung Phase 1;smartmeter_Wirkleistung Phase 2;smartmeter_Wirkleistung Phase 3;smartmeter_Blindleistung gesamt;smartmeter_Blindleistung Phase 1;smartmeter_Blindleistung Phase 2;smartmeter_Blindleistung Phase 3;smartmeter_Scheinleistung gesamt;smartmeter_Scheinleistung Phase 1;smartmeter_Scheinleistung Phase 2;smartmeter_Scheinleistung Phase 3;smartmeter_Powerfactor gesamt;smartmeter_Powerfactor Phase 1;smartmeter_Powerfactor Phase 2;smartmeter_Powerfactor Phase 3;smartmeter_Frequenz;wechselrichter_Status;wechselrichter_Frequenz [Hz];wechselrichter_Strom Phase L1 [A];wechselrichter_Strom Phase L2 [A];wechselrichter_Strom Phase L3 [A];wechselrichter_Spannung U1-N [V];wechselrichter_Spannung U2-N [V];wechselrichter_Spannung U3-N [V];wechselrichter_Spannung U12 [V];wechselrichter_Spannung U23 [V];wechselrichter_Spannung U31 [V];wechselrichter_Wirkleistung gesamt [W];wechselrichter_Blindleistung gesamt [var];wechselrichter_Scheinleistung gesamt [VA];wechselrichter_Powerfactor gesamt;wechselrichter_Lebensdauer Energie [Wh];wechselrichter_DC Leistung gesamt [W];sim_data_timestamp;sim_data_pv_power_mpp;sim_data_voltage_mpp;sim_data_amps_mpp;sim_data_load_power_total;sim_data_load_power_phase;sim_data_expected_power;sim_data_expected_power_wr
2026-04-24 21:56:13;0.4872984290122986;2.9073565006256104;4.6940693855285645;234.6310577392578;236.12469482421875;236.50778198242188;407.5764465332031;409.2304992675781;407.9136657714844;1069.4400634765625;1078.788818359375;1103.8662109375;-1069.247802734375;-1068.520263671875;-1099.938720703125;43.90196228027344;116.2470474243164;87.00081634521484;1.0;0.9936017990112305;0.998015284538269;50.04277420043945;3245.466796875;-3240.474365234375;238.84393310546875;0.9970112442970276;-4.686999797821045;-4.704999923706055;-4.7170000076293945;-14.109000205993652;255.8000030517578;254.3000030517578;253.10000610351562;441.70001220703125;439.3999938964844;440.70001220703125;-3588.300048828125;-1196.4000244140625;-1192.199951171875;-1191.199951171875;-55.5;-68.5;12.899999618530273;0.0;3578.0;1194.4000244140625;1192.300048828125;1191.199951171875;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;50.05055236816406;5.0612616539001465;5.053134441375732;5.064856052398682;255.0098114013672;253.51824951171875;252.50534057617188;439.861328125;437.44525146484375;440.84173583984375;3850.543212890625;-8.97490119934082;3850.5537109375;99.99972534179688;242805.265625;3968.75048828125;;0.0;0.0;0.0;0.0;0;0.0;0.0
2026-04-24 22:00:30;0.8377025127410889;0.7786509394645691;0.8045790195465088;236.687744140625;238.58782958984375;238.6407928466797;411.54901123046875;413.0567932128906;411.5534362792969;200.7134246826172;188.8155517578125;193.3148956298828;-168.65130615234375;-169.46722412109375;-180.03530883789062;-26.784868240356445;43.073944091796875;43.120277404785156;0.8496600389480591;0.8965479135513306;0.9250123500823975;49.91841125488281;573.8902587890625;-514.4148559570312;71.99980163574219;0.8911535143852234;-0.9649999737739563;-0.8989999890327454;-0.902999997138977;-2.7669999599456787;255.5;254.0;253.0;441.20001220703125;439.0;440.29998779296875;-645.2999877929688;-213.89999389648438;-215.1999969482422;-217.89999389648438;-21.600000381469727;-60.0;19.100000381469727;19.200000762939453;657.9000244140625;223.0;216.0;218.8000030517578;1.0;-0.9639999866485596;0.9959999918937683;0.9959999918937683;49.900001525878906;MPPT;49.93500900268555;1.1449155807495117;1.138053059577942;1.148984432220459;251.55743408203125;249.97219848632812;249.10733032226562;433.7483825683594;431.5566101074219;434.8348388671875;858.44384765625;-21.325927734375;858.7086791992188;99.96916198730469;242805.265625;907.9642944335938;2016-10-08 06:15:00;914.7880831622315;582.7753511153841;1.5697096341006913;211.97932901320644;70;-684.5129924857804;-896.4923214989868
2026-04-24 22:01:00;1.967699408531189;1.9763258695602417;2.0315258502960205;233.7873077392578;235.29283142089844;235.76438903808594;406.4936218261719;408.035888671875;406.69097900390625;460.55438232421875;464.0910949707031;479.51690673828125;-455.2460021972656;-456.6023864746094;-474.5277404785156;0.0;71.56000518798828;58.98476791381836;0.983089029788971;0.9793302416801453;0.9881818890571594;49.941585540771484;1412.052978515625;-1381.96337890625;122.86958312988281;0.9847591519355774;-2.130000114440918;-2.115000009536743;-2.121999979019165;-6.367000102996826;253.39999389648438;251.60000610351562;250.89999389648438;437.29998779296875;435.1000061035156;436.70001220703125;-1573.0;-523.5999755859375;-525.5999755859375;-527.7999877929688;-45.099998474121094;-66.9000015258789;12.699999809265137;9.100000381469727;1583.199951171875;529.5;525.7999877929688;527.7999877929688;1.0;-0.9919999837875366;1.0;1.0;49.900001525878906;MPPT;49.9520378112793;2.3030776977539062;2.2957041263580322;2.30726957321167;252.41561889648438;250.95126342773438;249.94126892089844;435.3465881347656;433.14178466796875;436.2779235839844;1733.94873046875;7.649568557739258;1733.965576171875;-99.99903106689453;242805.265625;1817.27685546875;2016-10-08 06:30:00;1829.576166324463;589.2499404522167;3.1049238035058;184.33270445410548;61;-1608.6519385438683;-1792.9846429979737
2026-04-24 22:01:33;3.162073850631714;3.15895938873291;3.228780508041382;233.99925231933594;235.70184326171875;235.92044067382812;406.781494140625;408.437255859375;407.27667236328125;736.7661743164062;747.0516357421875;766.1671752929688;-736.78857421875;-739.4819946289062;-762.3319702148438;23.36821937561035;95.19650268554688;75.2874984741211;0.9953725934028625;0.988143265247345;0.995570957660675;49.95206069946289;2257.486083984375;-2236.92236328125;195.4918212890625;0.992889404296875;-3.312999963760376;-3.318000078201294;-3.3259999752044678;-9.956999778747559;254.5;253.0;252.0;439.5;437.29998779296875;438.6000061035156;-2502.89990234375;-834.0999755859375;-833.7000122070312;-835.0;-25.5;-60.70000076293945;19.600000381469727;14.300000190734863;2504.39990234375;835.7000122070312;834.2999877929688;834.2999877929688;1.0;-0.996999979019165;1.0;1.0;49.900001525878906;MPPT;49.969058990478516;3.489628553390503;3.481962203979492;3.493175745010376;253.5214385986328;252.1837158203125;251.1717987060547;437.3863830566406;435.30487060546875;438.255126953125;2640.12353515625;-13.909518241882324;2640.16015625;99.99861145019531;242805.265625;2727.5634765625;2016-10-08 06:45:00;2744.361801939002;595.7245124660577;4.606763268106021;165.89943400869495;55;-2523.575131891527;-2689.474565900222
2026-04-24 22:02:04;3.895730972290039;3.9102280139923096;4.001285076141357;234.22035217285156;235.9667510986328;236.17245483398438;407.0644226074219;408.6015319824219;407.4129943847656;912.57666015625;921.3350830078125;943.8468017578125;-911.572509765625;-913.6908569335938;-941.234375;31.19601821899414;102.21170043945312;77.20272827148438;0.9980223774909973;0.9916561841964722;0.9964683651924133;49.957298278808594;2780.901611328125;-2768.5966796875;190.954345703125;0.9966243505477905;-4.058000087738037;-4.053999900817871;-4.067999839782715;-12.180000305175781;254.8000030517578;253.0;252.39999389648438;439.70001220703125;437.6000061035156;439.20001220703125;-3074.199951171875;-1025.9000244140625;-1021.2999877929688;-1023.5;-69.19999694824219;-75.80000305175781;6.5;0.0;3072.60009765625;1027.699951171875;1021.2999877929688;1023.5;1.0;-0.996999979019165;1.0;1.0;50.0;MPPT;49.964176177978516;4.656172275543213;4.648114204406738;4.659366130828857;254.008544921875;252.5275421142578;251.52182006835938;438.0105285644531;435.7333679199219;438.87152099609375;3523.404296875;14.627764701843262;3523.4345703125;-99.99913787841797;242805.265625;3634.842529296875;2016-10-08 07:00:00;3659.1572277443124;602.1991537718649;6.076324094488076;497.6983020260847;165;-3088.2757811633414;-3585.974083189426
2026-04-24 22:02:38;3.2771925926208496;3.2890093326568604;3.36673641204834;233.9083251953125;235.48776245117188;235.8787841796875;406.5867004394531;408.20123291015625;406.81536865234375;768.5247802734375;774.59326171875;794.9165649414062;-766.3359375;-766.7538452148438;-789.8910522460938;21.657670974731445;99.25282287597656;79.04743194580078;0.9950442910194397;0.987860918045044;0.995966374874115;49.95280838012695;2335.73291015625;-2323.34326171875;200.27659606933594;0.9934788942337036;-3.433000087738037;-3.434999942779541;-3.444000005722046;-10.312000274658203;254.39999389648438;252.60000610351562;251.6999969482422;439.0;436.70001220703125;438.20001220703125;-2590.699951171875;-864.0;-863.4000244140625;-863.5;-27.799999237060547;-59.70000076293945;18.899999618530273;13.0;2593.39990234375;866.0999755859375;863.5999755859375;863.5999755859375;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;49.970279693603516;5.304722309112549;5.297065734863281;5.30783748626709;253.3967742919922;251.80841064453125;251.0054931640625;436.9800720214844;434.8143310546875;437.9986267089844;4010.1669921875;-29.918638229370117;4010.278564453125;99.9972152709961;242805.265625;4125.9189453125;2016-10-08 07:15:00;4151.089838597827;605.6809018349379;6.853592091185162;1456.2218029694036;485;-2611.8462388564667;-4068.0680418258703
2026-04-24 22:03:07;4.198302268981934;4.205924034118652;4.321362495422363;234.05860900878906;235.50210571289062;235.78807067871094;406.50811767578125;408.1635437011719;406.97540283203125;982.8523559570312;991.7565307617188;1016.2013549804688;-983.8809814453125;-984.9622192382812;-1014.5758666992188;45.89750671386719;116.309326171875;89.60529327392578;0.9997592568397522;0.9923102259635925;0.9982700347900391;49.98426055908203;2991.108642578125;-2978.2099609375;246.889404296875;0.9965564608573914;-4.392000198364258;-4.410999774932861;-4.421000003814697;-13.223999977111816;252.3000030517578;250.5;249.6999969482422;435.3999938964844;433.1000061035156;434.79998779296875;-3304.0;-1101.9000244140625;-1100.9000244140625;-1101.0999755859375;-21.600000381469727;-56.400001525878906;21.700000762939453;12.899999618530273;3305.699951171875;1103.4000244140625;1101.0999755859375;1099.5999755859375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.9897346496582;5.972389221191406;5.964360237121582;5.975379467010498;251.6467742919922;249.91195678710938;249.1624755859375;433.8072204589844;431.5226135253906;434.9566650390625;4482.14599609375;-19.784929275512695;4482.189453125;99.99903106689453;242805.265625;4617.8193359375;2016-10-08 07:30:00;4643.022449451341;609.1626498980108;7.6219749359694005;1225.8092035107866;408;-3324.352796951528;-4550.162000462315
2026-04-24 22:03:38;5.086672306060791;5.092770576477051;5.201735496520996;231.76962280273438;233.03443908691406;233.36802673339844;402.5301208496094;403.8580322265625;402.7669372558594;1179.3299560546875;1187.3304443359375;1214.724365234375;-1178.437744140625;-1179.6033935546875;-1212.3363037109375;52.0496826171875;121.36803436279297;92.41315460205078;1.0;0.9944705963134766;0.998923122882843;49.970027923583984;3577.936767578125;-3570.49658203125;261.849853515625;0.9979205131530762;-5.223999977111816;-5.239999771118164;-5.256999969482422;-15.723999977111816;252.89999389648438;251.0;250.10000610351562;436.29998779296875;433.8999938964844;435.6000061035156;-3941.60009765625;-1315.699951171875;-1313.0999755859375;-1312.699951171875;-53.900001525878906;-63.900001525878906;14.699999809265137;3.9000000953674316;3941.699951171875;1316.699951171875;1312.699951171875;1312.300048828125;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.97636032104492;6.5911970138549805;6.5830206871032715;6.5947160720825195;252.20156860351562;250.36228942871094;249.72891235351562;434.662353515625;432.3727722167969;435.9726257324219;4957.13623046875;-12.74959945678711;4957.15283203125;99.99966430664062;242805.265625;5101.55322265625;2016-10-08 07:45:00;5134.955060304856;612.6443979610839;8.381624115709348;1069.123123615782;356;-3963.1328354829766;-5032.2559590987585
2026-04-24 22:04:13;6.17080020904541;6.171258449554443;6.298973560333252;234.6444091796875;235.9729461669922;236.3243865966797;407.46075439453125;408.7662353515625;407.6877746582031;1448.8238525390625;1454.860107421875;1487.3651123046875;-1448.8634033203125;-1448.9130859375;-1487.7320556640625;63.04706954956055;134.52200317382812;102.93697357177734;1.0;0.9953633546829224;0.9997268319129944;49.968528747558594;4394.80322265625;-4386.48046875;321.3341979980469;0.9979121088981628;-6.309999942779541;-6.330999851226807;-6.343999862670898;-18.985000610351562;256.70001220703125;254.6999969482422;254.0;442.79998779296875;440.5;442.20001220703125;-4832.10009765625;-1613.0999755859375;-1609.9000244140625;-1609.0;-46.29999923706055;-65.80000305175781;15.199999809265137;4.099999904632568;4833.5;1614.5;1610.0;1609.0;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.980010986328125;7.120380878448486;7.111496448516846;7.123222827911377;255.91651916503906;254.12025451660156;253.4764404296875;441.1590576171875;438.9448547363281;442.3402099609375;5434.8291015625;-14.050148963928223;5434.84716796875;99.99966430664062;242805.265625;5595.0078125;2016-10-08 08:00:00;5626.88767115837;616.1261460241569;9.132687693045495;663.5977360347798;221;-4850.752181700423;-5514.349917735202
2026-04-24 22:04:44;6.069540023803711;6.07520866394043;6.1973347663879395;234.59722900390625;235.99559020996094;236.43560791015625;407.660400390625;409.1744079589844;408.06231689453125;1426.656494140625;1432.4134521484375;1465.149169921875;-1426.0406494140625;-1425.2506103515625;-1462.7025146484375;67.83355712890625;140.1732635498047;111.06470489501953;1.0;0.9944589734077454;0.9998666644096375;49.97602081298828;4316.4111328125;-4308.99755859375;317.01580810546875;0.9982946515083313;-6.197999954223633;-6.2220001220703125;-6.234000205993652;-18.65399932861328;256.3999938964844;254.5;253.8000030517578;442.3999938964844;440.20001220703125;441.79998779296875;-4749.0;-1585.5;-1580.5;-1579.4000244140625;-45.20000076293945;-65.4000015258789;15.800000190734863;4.300000190734863;4745.2001953125;1585.0999755859375;1580.5999755859375;1579.5;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.9836540222168;7.123200416564941;7.1146416664123535;7.126542568206787;255.97808837890625;253.88230895996094;253.73045349121094;441.162109375;438.9032897949219;442.5150146484375;5437.7587890625;-13.055503845214844;5437.7744140625;99.99971008300781;242805.265625;5598.37353515625;2016-10-08 08:15:00;5630.656894605877;616.1528234310783;9.138409629045077;746.5441719301124;248;-4771.499584783647;-5518.04375671376
2026-04-24 22:05:15;6.428025722503662;6.432848930358887;6.562541961669922;234.5675506591797;235.8177032470703;236.21339416503906;407.3689270019531;408.4922790527344;407.49615478515625;1511.0947265625;1518.32177734375;1549.454345703125;-1509.966064453125;-1509.4066162109375;-1551.067138671875;79.45008087158203;151.46449279785156;117.82874298095703;1.0;0.9951833486557007;0.9996958374977112;49.99550247192383;4578.7392578125;-4567.08447265625;350.2651672363281;0.9983720779418945;-6.559000015258789;-6.585999965667725;-6.5980000495910645;-19.743000030517578;256.79998779296875;254.89999389648438;254.0;443.1000061035156;440.70001220703125;442.29998779296875;-5034.2001953125;-1681.300048828125;-1676.0;-1674.0;-28.200000762939453;-59.70000076293945;22.5;8.899999618530273;5031.10009765625;1680.800048828125;1676.199951171875;1674.0999755859375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;50.00189971923828;7.124167442321777;7.115599632263184;7.127181053161621;256.0089111328125;254.52285766601562;253.6624298095703;441.6101379394531;439.32391357421875;442.68865966796875;5442.6650390625;-17.92066192626953;5442.6943359375;99.99945831298828;242805.265625;5602.1201171875;2016-10-08 08:30:00;5634.426118053384;616.1795008379997;9.14413106958379;470.0451152489541;156;-5051.692480443362;-5521.737595692316
2026-04-24 22:05:46;6.1720991134643555;6.179079055786133;6.304254531860352;234.52418518066406;235.86141967773438;236.20343017578125;407.25433349609375;408.7373046875;407.570556640625;1448.7880859375;1455.4495849609375;1488.9627685546875;-1449.783203125;-1450.8905029296875;-1488.8466796875;68.98590087890625;141.7847137451172;110.06861877441406;1.0;0.9953461289405823;0.9997004866600037;50.00299835205078;4394.5185546875;-4388.2705078125;324.44854736328125;0.9984365105628967;-6.313000202178955;-6.339000225067139;-6.3480000495910645;-19.0;256.6000061035156;254.8000030517578;253.89999389648438;442.79998779296875;440.5;442.1000061035156;-4835.39990234375;-1614.0;-1611.5;-1609.800048828125;-42.5;-64.0;13.300000190734863;0.0;4832.7998046875;1613.800048828125;1610.4000244140625;1608.5;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00473403930664;7.131574630737305;7.123359680175781;7.135209560394287;255.87191772460938;254.15866088867188;253.3942413330078;441.08343505859375;438.9634094238281;442.24407958984375;5448.02099609375;4.850154876708984;5448.02294921875;-99.99996185302734;242805.265625;5607.6220703125;2016-10-08 08:45:00;5638.195341500891;616.2061782449211;9.149852014725985;672.81109014847;224;-4852.620344522404;-5525.431434670873
2026-04-24 22:06:18;6.419321537017822;6.420603275299072;6.548795223236084;234.5166473388672;235.94317626953125;236.12855529785156;407.4748840332031;408.764892578125;407.70147705078125;1507.9813232421875;1513.1611328125;1546.0791015625;-1508.354248046875;-1508.573974609375;-1547.134033203125;73.65914916992188;145.0774383544922;112.21636962890625;1.0;0.9953305721282959;0.9995035529136658;49.98875427246094;4560.2421875;-4559.7236328125;319.552001953125;0.9986965656280518;-6.548999786376953;-6.567999839782715;-6.585999965667725;-19.702999114990234;256.8999938964844;255.10000610351562;254.1999969482422;443.3999938964844;441.0;442.6000061035156;-5015.60009765625;-1674.300048828125;-1673.699951171875;-1671.699951171875;-61.20000076293945;-71.0999984741211;9.899999618530273;0.0;5023.2001953125;1677.699951171875;1673.699951171875;1671.699951171875;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.994606018066406;7.12614107131958;7.117249011993408;7.128725528717041;256.2068176269531;254.5185089111328;253.67929077148438;441.742919921875;439.4803161621094;442.76544189453125;5445.439453125;-13.778998374938965;5445.45703125;99.99967956542969;242805.265625;5607.75;2016-10-08 09:00:00;5641.964564948397;616.2328556518426;9.155572464536;488.4783856943647;162;-5040.646887955064;-5529.125273649429
2026-04-24 22:06:49;6.992045879364014;6.991344928741455;7.125445365905762;234.62608337402344;235.90330505371094;236.22930908203125;407.49517822265625;408.86761474609375;407.6761779785156;1643.0499267578125;1648.7257080078125;1684.84033203125;-1642.0823974609375;-1642.1015625;-1684.4210205078125;83.45745849609375;154.64617919921875;121.92850494384766;1.0;0.996099054813385;0.9999959468841553;49.98875427246094;4975.06103515625;-4967.509765625;363.47784423828125;0.9984485507011414;-7.116000175476074;-7.14300012588501;-7.1570000648498535;-21.416000366210938;257.29998779296875;255.39999389648438;254.5;444.0;441.5;443.20001220703125;-5469.39990234375;-1826.300048828125;-1821.800048828125;-1819.699951171875;-43.400001525878906;-65.19999694824219;17.299999237060547;4.400000095367432;5468.39990234375;1826.699951171875;1821.9000244140625;1819.699951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00433349609375;7.979718208312988;7.970653533935547;7.982555866241455;256.4970703125;254.71717834472656;254.0782928466797;442.26483154296875;439.9570617675781;443.3060607910156;6104.947265625;-33.67275619506836;6105.0400390625;99.99848175048828;242805.265625;6282.92138671875;2016-10-08 09:15:00;6315.505214636335;620.9999696847649;10.169896172204716;700.4642769256009;233;-5488.730833418008;-6189.195110343609
2026-04-24 22:07:19;7.624241352081299;7.616415977478027;7.767857074737549;234.6505889892578;236.23548889160156;236.42710876464844;407.76959228515625;409.2710266113281;408.01904296875;1794.1370849609375;1800.856201171875;1838.7923583984375;-1794.267333984375;-1794.650634765625;-1838.9656982421875;87.61837768554688;160.1146697998047;125.44596862792969;1.0;0.9961610436439514;1.0;49.98276138305664;5431.412109375;-5422.88623046875;386.02093505859375;0.9986857771873474;-7.744999885559082;-7.77400016784668;-7.789000034332275;-23.308000564575195;257.79998779296875;256.0;255.1999969482422;444.8999938964844;442.70001220703125;444.20001220703125;-5967.7998046875;-1992.5;-1987.5;-1985.199951171875;-49.599998474121094;-66.0;16.399999618530273;0.0;5965.60009765625;1992.699951171875;1987.5999755859375;1985.199951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.9909553527832;8.796497344970703;8.787985801696777;8.799798965454102;257.22137451171875;255.5679931640625;254.89601135253906;443.49932861328125;441.5293273925781;444.64068603515625;6751.47509765625;-17.10958480834961;6751.49658203125;99.99967956542969;242805.265625;6949.68310546875;2016-10-08 09:30:00;6989.045864324273;625.7670837176872;11.168765577764646;857.1437946025758;285;-5992.121152435211;-6849.264947037787
2026-04-24 22:07:50;7.822364330291748;7.820688724517822;7.968233108520508;234.53834533691406;236.06381225585938;236.44296264648438;407.5589599609375;409.0973205566406;407.9212646484375;1838.7486572265625;1846.451904296875;1883.4256591796875;-1839.0313720703125;-1838.29541015625;-1883.2828369140625;97.90652465820312;168.9582061767578;133.62359619140625;1.0;0.9961941242218018;0.9998900294303894;49.99850082397461;5566.83544921875;-5563.26806640625;411.7048645019531;0.9987481236457825;-7.941999912261963;-7.979000091552734;-7.989999771118164;-23.910999298095703;257.8999938964844;256.1000061035156;255.1999969482422;445.1000061035156;442.70001220703125;444.29998779296875;-6120.39990234375;-2044.300048828125;-2039.5999755859375;-2036.4000244140625;-35.0;-61.599998474121094;22.399999618530273;8.100000381469727;6119.2001953125;2044.699951171875;2038.699951171875;2035.699951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00798416137695;9.641935348510742;9.63260269165039;9.644514083862305;257.3598327636719;255.63717651367188;254.98623657226562;443.75323486328125;441.576904296875;444.8567810058594;7402.88818359375;-21.36858367919922;7402.9189453125;99.99958801269531;242805.265625;7621.9150390625;2016-10-08 09:45:00;7662.562038535278;630.5340245206945;12.152495726713616;1364.0554507423508;454;-6145.255347022221;-7509.310797764572
2026-04-24 22:08:21;9.500726699829102;9.491366386413574;9.659549713134766;234.7334747314453;236.13014221191406;236.4807891845703;407.85540771484375;409.2884216308594;408.00146484375;2233.12744140625;2236.398193359375;2283.27685546875;-2236.666748046875;-2233.564208984375;-2284.118408203125;123.63938903808594;194.22528076171875;154.22279357910156;1.0;0.9971688389778137;1.0;49.989505767822266;6759.3701171875;-6752.345703125;458.95001220703125;0.9990320801734924;-9.597000122070312;-9.633999824523926;-9.645999908447266;-28.87700080871582;259.0;257.1000061035156;256.29998779296875;446.8999938964844;444.6000061035156;446.29998779296875;-7426.39990234375;-2480.89990234375;-2474.699951171875;-2470.699951171875;-54.0;-69.30000305175781;15.199999809265137;0.0;7427.39990234375;2481.800048828125;2474.699951171875;2470.699951171875;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.99460220336914;10.436816215515137;10.428251266479492;10.44011116027832;258.5860595703125;256.4557800292969;256.3294982910156;445.6289978027344;443.4283752441406;446.9986572265625;8049.16748046875;2.073819160461426;8046.6455078125;-100.0;242805.265625;8286.171875;2016-10-08 10:00:00;8336.102688223216;635.3011385536169;13.121498109073015;709.6776310392912;236;-7459.70300341946;-8169.380634458752
2026-04-24 22:08:52;9.47239875793457;9.462601661682129;9.630274772644043;234.86207580566406;236.34054565429688;236.6531524658203;408.0705261230469;409.57427978515625;408.29803466796875;2232.253662109375;2237.548583984375;2280.71337890625;-2230.676025390625;-2228.134765625;-2281.76318359375;129.2672119140625;202.61184692382812;162.9165496826172;1.0;0.9966655969619751;1.0;49.99025344848633;6743.990234375;-6735.5458984375;492.67572021484375;0.9988452196121216;-9.569000244140625;-9.609999656677246;-9.618000030517578;-28.797000885009766;259.20001220703125;257.29998779296875;256.5;447.29998779296875;444.8999938964844;446.6000061035156;-7420.5;-2478.699951171875;-2469.5;-2465.699951171875;-25.700000762939453;-58.20000076293945;25.0;7.400000095367432;7411.7998046875;2476.5;2469.60009765625;2465.699951171875;1.0;1.0;1.0;1.0;50.0;MPPT;49.998252868652344;10.64023208618164;10.631302833557129;10.643538475036621;258.77423095703125;256.8996887207031;256.378173828125;446.07098388671875;443.93115234375;447.3323974609375;8209.1796875;-39.9771728515625;8209.27734375;99.99880981445312;242805.265625;8453.658203125;2016-10-08 10:15:00;8502.07089729818;636.4758106077338;13.358042451259923;884.7904191616767;294;-7447.239060190539;-8332.029479352215
2026-04-24 22:09:23;9.489948272705078;9.47788143157959;9.644439697265625;234.94337463378906;236.22308349609375;236.65670776367188;408.2218017578125;409.6060485839844;408.366455078125;2234.4267578125;2239.423828125;2283.743408203125;-2233.768310546875;-2230.010009765625;-2282.89501953125;114.58811950683594;189.47605895996094;149.94424438476562;1.0;0.9968921542167664;1.0;49.9730224609375;6754.7841796875;-6747.060546875;473.3966064453125;0.9986335039138794;-9.588000297546387;-9.626999855041504;-9.645000457763672;-28.860000610351562;259.29998779296875;257.20001220703125;256.5;447.29998779296875;444.79998779296875;446.6000061035156;-7428.89990234375;-2482.10009765625;-2474.699951171875;-2472.0;-61.20000076293945;-70.80000305175781;13.399999618530273;-3.799999952316284;7426.10009765625;2482.10009765625;2473.699951171875;2470.199951171875;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.988525390625;10.842456817626953;10.833616256713867;10.845909118652344;258.9088134765625;256.9779052734375;256.3980407714844;446.2930908203125;443.9548034667969;447.3941345214844;8371.900390625;-41.403411865234375;8372.0029296875;99.99877166748047;242805.265625;8619.7470703125;2016-10-08 10:30:00;8668.063581850072;637.650655891766;13.593749966002354;1032.256582724961;344;-7462.445727488111;-8494.702310213072
2026-04-24 22:09:56;10.136561393737793;10.118213653564453;10.294976234436035;234.94772338867188;236.2200469970703;236.4353790283203;408.1076354980469;409.4960632324219;408.5346984863281;2384.10546875;2390.412353515625;2435.50244140625;-2386.8984375;-2384.1142578125;-2436.804931640625;133.21676635742188;206.5121612548828;163.73147583007812;1.0;0.9971809983253479;1.0;50.00075149536133;7214.8212890625;-7205.244140625;487.9644775390625;0.9990571737289429;-10.222000122070312;-10.260000228881836;-10.27400016784668;-30.756000518798828;260.0;257.8999938964844;257.0;448.5;445.8999938964844;447.70001220703125;-7925.7998046875;-2649.199951171875;-2643.300048828125;-2638.199951171875;-63.20000076293945;-71.5999984741211;13.800000190734863;-5.5;7934.10009765625;2652.39990234375;2643.39990234375;2638.199951171875;1.0;1.0;1.0;1.0;50.0;MPPT;50.00798034667969;11.017202377319336;11.008068084716797;11.019967079162598;259.5964050292969;257.6452331542969;256.9569396972656;447.438720703125;445.0197448730469;448.4978332519531;8527.8466796875;-9.853669166564941;8527.8525390625;99.99993133544922;242805.265625;8782.8095703125;2016-10-08 10:45:00;8834.031790925035;638.8253279458829;13.82855595179751;691.2443605938807;230;-7966.106794512654;-8657.351155106535
2026-04-24 22:10:28;10.048410415649414;10.032083511352539;10.204901695251465;235.15118408203125;236.3067169189453;236.71835327148438;408.1074523925781;409.52716064453125;408.5218505859375;2366.65185546875;2371.89599609375;2418.9580078125;-2369.435546875;-2365.869384765625;-2417.681640625;128.35716247558594;200.93569946289062;158.70997619628906;1.0;0.9970723986625671;0.9998111128807068;49.99175262451172;7163.01611328125;-7152.474609375;481.3818359375;0.9989902973175049;-10.14799976348877;-10.187000274658203;-10.196999549865723;-30.531999588012695;259.6000061035156;257.70001220703125;256.79998779296875;447.8999938964844;445.5;447.20001220703125;-7872.39990234375;-2631.199951171875;-2622.5;-2617.5;-66.5999984741211;-71.5999984741211;12.0;-7.0;7870.39990234375;2630.199951171875;2622.60009765625;2617.5;1.0;1.0;1.0;1.0;50.0;MPPT;49.993656158447266;11.239553451538086;11.230401039123535;11.24276065826416;259.31744384765625;257.299072265625;256.75274658203125;446.8866271972656;444.5704040527344;448.0595397949219;8690.66796875;-0.9391603469848633;8690.66796875;100.0;242805.265625;8948.55859375;2016-10-08 11:00:00;9000.0;640.0;14.0625;912.4436059388072;304;-7907.556394061193;-8820.0
2026-04-24 22:11:00;10.02541446685791;10.01884937286377;10.193603515625;234.87672424316406;236.19508361816406;236.41781616210938;407.7988586425781;409.28570556640625;408.261474609375;2362.01904296875;2367.0986328125;2412.736083984375;-2361.492919921875;-2357.94287109375;-2410.021240234375;139.20314025878906;210.7177734375;169.9285430908203;1.0;0.9966842532157898;1.0;50.00299835205078;7140.12451171875;-7134.07421875;519.1671142578125;0.9991049766540527;-10.126999855041504;-10.17199993133545;-10.184000015258789;-30.482999801635742;259.5;257.5;256.70001220703125;447.70001220703125;445.29998779296875;447.0;-7855.39990234375;-2625.0;-2616.0;-2612.199951171875;-27.299999237060547;-59.79999923706055;25.299999237060547;7.199999809265137;7852.89990234375;2624.39990234375;2616.10009765625;2612.199951171875;1.0;1.0;1.0;1.0;50.0;MPPT;50.011627197265625;10.651986122131348;10.642990112304688;10.655052185058594;259.1441955566406;257.2601623535156;256.58917236328125;446.68212890625;444.4470520019531;447.735107421875;8232.232421875;-21.833688735961914;8232.26171875;99.99964141845703;242805.265625;8473.8955078125;2016-10-08 11:15:00;8522.31211672083;636.6190717475001;13.386831301373585;470.0451152489541;156;-7881.8207591374585;-8351.865874386413
2026-04-24 22:11:29;9.375299453735352;9.36800765991211;9.532111167907715;234.95166015625;236.1845245361328;236.56529235839844;408.0187683105469;409.4659423828125;408.4010314941406;2206.622314453125;2212.236572265625;2256.5380859375;-2208.822998046875;-2205.345458984375;-2256.9072265625;120.4856185913086;192.6966094970703;153.19772338867188;1.0;0.9968224167823792;1.0;49.989505767822266;6668.44677734375;-6666.322265625;483.1226806640625;0.9988970160484314;-9.477999687194824;-9.517999649047852;-9.527999877929688;-28.52400016784668;259.1000061035156;256.79998779296875;256.5;446.70001220703125;444.5;446.5;-7333.7001953125;-2450.10009765625;-2442.199951171875;-2441.60009765625;-30.200000762939453;-61.599998474121094;24.799999237060547;6.5;7336.0;2452.0;2442.300048828125;2441.60009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.00190353393555;10.06342887878418;10.053972244262695;10.065436363220215;258.764892578125;256.9583435058594;256.2978210449219;446.12371826171875;443.8580017089844;447.19866943359375;7766.9775390625;-33.40132522583008;7767.04931640625;99.99907684326172;242805.265625;7997.556640625;2016-10-08 11:30:00;8044.599757964728;633.2379702650851;12.703912487428873;516.1315724714954;172;-7367.576190333939;-7883.707762805434
2026-04-24 22:12:02;8.66398811340332;8.659622192382812;8.817365646362305;234.99624633789062;236.19212341308594;236.63534545898438;407.99932861328125;409.47308349609375;408.6200866699219;2040.8779296875;2044.4688720703125;2087.859619140625;-2039.935302734375;-2037.360595703125;-2086.642578125;117.48014831542969;187.38671875;150.3306884765625;1.0;0.99677973985672;1.0;50.015750885009766;6172.61669921875;-6166.1240234375;436.3365478515625;0.998897910118103;-8.776000022888184;-8.810999870300293;-8.824999809265137;-26.41200065612793;259.0;256.6000061035156;256.1000061035156;446.79998779296875;444.29998779296875;446.0;-6785.39990234375;-2267.60009765625;-2259.0;-2258.699951171875;-46.70000076293945;-66.0;19.299999237060547;0.0;6786.5;2268.60009765625;2260.89990234375;2257.10009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.0236930847168;9.479578018188477;9.4703950881958;9.482022285461426;258.36553955078125;256.51849365234375;255.8761444091797;445.2610168457031;443.1307067871094;446.601318359375;7304.5224609375;-21.371984481811523;7304.5537109375;99.99957275390625;242805.265625;7521.77197265625;2016-10-08 11:45:00;7566.911874685558;629.8570420125851;12.013697347110655;608.2979246985481;202;-6807.2757124933;-7415.573637191847
2026-04-24 22:12:33;8.110876083374023;8.117437362670898;8.268111228942871;234.8870391845703;236.2340087890625;236.58090209960938;407.9589538574219;409.4303283691406;408.21820068359375;1909.7664794921875;1912.4747314453125;1953.9034423828125;-1910.71435546875;-1911.1588134765625;-1956.3150634765625;95.45870971679688;167.11407470703125;128.14036560058594;1.0;0.9972115755081177;1.0;49.99025344848633;5781.4765625;-5777.46875;388.1140441894531;0.9991782307624817;-8.236000061035156;-8.262999534606934;-8.281000137329102;-24.780000686645508;258.3999938964844;256.20001220703125;255.8000030517578;445.6000061035156;443.3999938964844;445.29998779296875;-6353.7001953125;-2121.800048828125;-2117.199951171875;-2114.5;-66.9000015258789;-72.4000015258789;12.199999809265137;-6.099999904632568;6354.10009765625;2123.5;2115.199951171875;2115.300048828125;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.99403762817383;8.906496047973633;8.897127151489258;8.90928840637207;257.81658935546875;256.1408996582031;255.43597412109375;444.5576477050781;442.343017578125;445.72528076171875;6850.7353515625;-3.064558982849121;6850.73583984375;99.99999237060547;242805.265625;7052.10107421875;2016-10-08 12:00:00;7089.199515929456;626.4759405301702;11.315996445019184;571.431383807727;190;-6375.984141803139;-6947.415525610866
2026-04-24 22:13:02;7.275725841522217;7.274926662445068;7.417505264282227;234.62796020507812;236.08224487304688;236.47581481933594;407.6716003417969;409.3465881347656;408.0390319824219;1710.716796875;1718.7437744140625;1755.7279052734375;-1711.953125;-1709.4144287109375;-1753.8092041015625;90.64830017089844;159.93641662597656;124.40787506103516;1.0;0.9958711862564087;1.0;49.9835090637207;5180.0751953125;-5170.20458984375;350.1346435546875;0.9988570213317871;-7.395999908447266;-7.426000118255615;-7.440000057220459;-22.261999130249023;257.6000061035156;255.8000030517578;255.0;444.6000061035156;442.29998779296875;443.8999938964844;-5683.60009765625;-1897.9000244140625;-1896.699951171875;-1894.5999755859375;-67.30000305175781;-72.5999984741211;10.300000190734863;-5.0;5693.2998046875;1901.9000244140625;1896.800048828125;1894.5999755859375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.98710250854492;8.207701683044434;8.198497772216797;8.210000038146973;256.8590393066406;255.15399169921875;254.5056610107422;442.9466857910156;440.675048828125;444.02813720703125;6289.5068359375;1.1487007141113281;6289.5068359375;-100.0;242805.265625;6475.0263671875;2016-10-08 12:15:00;6512.361475599309;622.3932578917053;10.46341905704326;663.5977360347798;221;-5718.516510052544;-6382.114246087323
2026-04-24 22:13:32;6.9730987548828125;6.975802421569824;7.115319728851318;234.58474731445312;235.97056579589844;236.21669006347656;407.3888244628906;408.8067626953125;407.6824645996094;1638.578125;1645.6795654296875;1680.7462158203125;-1638.42529296875;-1638.31884765625;-1680.1029052734375;87.94560241699219;156.89015197753906;120.64649200439453;1.0;0.9957519173622131;0.9996693730354309;49.98575973510742;4967.8154296875;-4955.8740234375;369.92889404296875;0.9981477856636047;-7.099999904632568;-7.135000228881836;-7.144000053405762;-21.378999710083008;257.3999938964844;255.39999389648438;254.60000610351562;444.0;441.6000061035156;443.3999938964844;-5460.5;-1823.5999755859375;-1819.199951171875;-1816.300048828125;-32.79999923706055;-60.70000076293945;21.600000381469727;6.099999904632568;5460.0;1824.199951171875;1819.300048828125;1816.4000244140625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.99824905395508;7.491386890411377;7.4824066162109375;7.493983745574951;256.7372741699219;254.9525604248047;254.2276153564453;442.5956115722656;440.2603454589844;443.75189208984375;5736.00439453125;-15.630134582519531;5736.025390625;99.9996337890625;242805.265625;5906.35546875;2016-10-08 12:30:00;5935.4989597922295;618.3104020233254;9.59954569803326;341.0122221310803;113;-5475.776758465305;-5816.788980596385
2026-04-24 22:14:04;5.787121772766113;5.792954444885254;5.914493560791016;234.74244689941406;236.25689697265625;236.4782257080078;407.916748046875;409.3697204589844;408.1255187988281;1359.7578125;1367.816650390625;1396.9364013671875;-1360.0538330078125;-1361.5091552734375;-1397.1048583984375;60.682281494140625;135.4036407470703;103.88722229003906;1.0;0.9946058988571167;0.999172031879425;49.99625015258789;4130.24072265625;-4120.78173828125;317.592041015625;0.9978168606758118;-5.928999900817871;-5.949999809265137;-5.960000038146973;-17.839000701904297;256.79998779296875;255.0;254.0;443.20001220703125;440.79998779296875;442.29998779296875;-4542.2001953125;-1516.0;-1514.0;-1512.0;-31.399999618530273;-61.599998474121094;20.799999237060547;9.199999809265137;4543.60009765625;1517.300048828125;1514.199951171875;1512.0;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00433349609375;6.7689409255981445;6.760741710662842;6.772231101989746;256.0763244628906;254.46829223632812;253.5345458984375;441.6399230957031;439.3054504394531;442.4783020019531;5170.537109375;-16.230571746826172;5170.5625;99.99951171875;242805.265625;5325.734375;2016-10-08 12:45:00;5358.636443985151;614.2275461549455;8.724187766455819;691.2443605938807;230;-4560.219354511568;-5251.4637151054485
2026-04-24 22:14:32;5.5065016746521;5.519033432006836;5.635091304779053;234.92845153808594;236.2239532470703;236.46974182128906;407.9334716796875;409.41510009765625;408.218994140625;1293.8736572265625;1300.763671875;1333.0987548828125;-1296.280029296875;-1297.7578125;-1332.78173828125;49.58744812011719;122.8560791015625;91.47576141357422;1.0;0.9952458143234253;0.9989928007125854;49.96628189086914;3931.940673828125;-3925.015625;268.66888427734375;0.9983112812042236;-5.6529998779296875;-5.671999931335449;-5.684999942779541;-17.010000228881836;256.70001220703125;254.8000030517578;253.8000030517578;442.79998779296875;440.3999938964844;442.0;-4325.7001953125;-1443.800048828125;-1441.699951171875;-1440.0999755859375;-73.30000305175781;-75.4000015258789;6.599999904632568;-4.5;4329.2001953125;1446.0999755859375;1442.300048828125;1440.800048828125;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.97149658203125;6.051125526428223;6.042858600616455;6.054657936096191;255.8181915283203;254.25485229492188;253.31214904785156;441.2455139160156;438.8572998046875;442.1182861328125;4617.97998046875;6.773697376251221;4617.98486328125;-99.99989318847656;242805.265625;4757.0654296875;2016-10-08 13:00:00;4781.773928178072;610.1446902865656;7.837114711155193;341.0122221310803;113;-4345.126227483431;-4686.138449614511
2026-04-24 22:15:03;2.999412775039673;3.0024733543395996;3.074328660964966;234.5802764892578;235.90655517578125;236.14028930664062;407.2297668457031;408.3843078613281;407.38818359375;702.3580322265625;707.2178955078125;725.3778076171875;-700.1266479492188;-701.5931396484375;-724.3009033203125;13.210975646972656;85.97267150878906;66.59151458740234;0.9955316781997681;0.9888656139373779;0.9951555132865906;49.95206069946289;2138.48095703125;-2123.4462890625;171.74435424804688;0.993169367313385;-3.1500000953674316;-3.1530001163482666;-3.1640000343322754;-9.47700023651123;254.6999969482422;252.6999969482422;252.0;439.3999938964844;437.0;438.79998779296875;-2373.300048828125;-791.4000244140625;-790.2999877929688;-793.9000244140625;-44.20000076293945;-66.30000305175781;14.0;8.100000381469727;2383.39990234375;796.7000122070312;792.5999755859375;794.0;1.0;-0.9959999918937683;1.0;1.0;49.900001525878906;MPPT;49.959774017333984;5.723879337310791;5.715540885925293;5.727052211761475;253.864990234375;252.22488403320312;251.34056091308594;437.75091552734375;435.51458740234375;438.8139953613281;4330.8740234375;9.450017929077148;4330.88427734375;-99.99976348876953;242805.265625;4463.04541015625;2016-10-08 13:15:00;4488.190582380376;608.0667974552525;7.381081488355169;2000.0;666;-2398.426770732769;-4398.426770732769
2026-04-24 22:15:32;4.02681827545166;4.0377726554870605;4.130239486694336;234.70928955078125;236.18209838867188;236.3369140625;407.83807373046875;409.1673583984375;407.9931640625;944.7489624023438;953.1150512695312;976.0526123046875;-943.9574584960938;-944.6507568359375;-973.1159057617188;27.69765281677246;104.5364761352539;82.51171875;0.9986229538917542;0.991865873336792;0.9982615113258362;49.95355987548828;2874.7275390625;-2865.550048828125;227.70895385742188;0.9961516857147217;-4.183000087738037;-4.186999797821045;-4.201000213623047;-12.571000099182129;255.6999969482422;253.89999389648438;252.89999389648438;441.29998779296875;438.8999938964844;440.3999938964844;-3176.39990234375;-1059.5999755859375;-1059.199951171875;-1059.300048828125;-36.400001525878906;-63.400001525878906;17.700000762939453;9.199999809265137;3181.60009765625;1062.800048828125;1059.300048828125;1059.4000244140625;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;49.95933151245117;5.3299455642700195;5.3216352462768555;5.333242416381836;254.8147430419922;253.12448120117188;252.14259338378906;439.3929443359375;436.85406494140625;440.2535705566406;4049.70361328125;-10.510913848876953;4049.71728515625;99.99966430664062;242805.265625;4174.12841796875;2016-10-08 13:30:00;4194.631712059611;605.9890778538546;6.921959265198545;912.4436059388072;304;-3198.295471879612;-4110.739077818419
2026-04-24 22:16:03;3.849421739578247;3.8607470989227295;3.950385332107544;234.7153778076172;236.1081085205078;236.3894500732422;407.6101379394531;409.1973876953125;407.8994140625;904.050537109375;911.2237548828125;933.5863647460938;-903.4769287109375;-903.11474609375;-931.2605590820312;32.159671783447266;104.3437728881836;82.11001586914062;0.9985388517379761;0.990472137928009;0.9970068335533142;49.938594818115234;2750.1611328125;-2736.018310546875;231.07461547851562;0.9956192374229431;-4.0;-4.007999897003174;-4.021999835968018;-12.029999732971191;255.39999389648438;253.5;252.6999969482422;440.70001220703125;438.29998779296875;440.0;-3040.800048828125;-1014.0999755859375;-1011.7999877929688;-1012.7999877929688;-25.200000762939453;-59.099998474121094;21.100000381469727;12.800000190734863;3040.199951171875;1015.2000122070312;1012.0;1012.9000244140625;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;49.95082092285156;4.957908630371094;4.949862957000732;4.961416244506836;254.54270935058594;252.78790283203125;252.0039825439453;438.79638671875;436.4571228027344;439.956298828125;3763.4599609375;-26.66300392150879;3763.554443359375;99.99748992919922;242805.265625;3880.812744140625;2016-10-08 13:45:00;3901.048366261915;603.9111850225415;6.4596392035963115;764.9774423755229;254;-3058.0499565611535;-3823.0273989366765
2026-04-24 22:16:34;3.7198517322540283;3.7268457412719727;3.8148844242095947;234.59194946289062;235.818359375;236.18222045898438;407.44427490234375;408.9410400390625;407.72894287109375;872.6260375976562;879.6617431640625;901.1297607421875;-869.5240478515625;-871.2274169921875;-898.7584228515625;33.849395751953125;105.8110580444336;82.94567108154297;0.9977260231971741;0.9907349944114685;0.9974191188812256;49.946075439453125;2652.072509765625;-2639.28271484375;222.09323120117188;0.9952706098556519;-3.868000030517578;-3.871000051498413;-3.88700008392334;-11.62600040435791;255.3000030517578;253.5;252.60000610351562;440.6000061035156;438.20001220703125;439.79998779296875;-2935.300048828125;-979.2000122070312;-977.5;-978.2999877929688;-27.0;-60.099998474121094;20.299999237060547;12.699999809265137;2936.699951171875;980.5;977.7000122070312;978.4000244140625;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;49.9581184387207;4.5747551918029785;4.566744804382324;4.5781121253967285;254.3243408203125;252.6042022705078;251.8191680908203;438.4399108886719;436.1463317871094;439.60186767578125;3469.837890625;-24.65247344970703;3469.925537109375;99.99747467041016;242805.265625;3583.403076171875;2016-10-08 14:00:00;3607.465020464218;601.8332921912285;5.994126724578026;580.6447379214175;193;-2954.670982133516;-3535.3157200549335
2026-04-24 22:17:06;1.59679114818573;1.5908852815628052;1.6440980434417725;234.4899139404297;236.0370635986328;236.30459594726562;407.5713195800781;408.89215087890625;407.5625;373.4563293457031;376.0169372558594;387.8814392089844;-363.0242614746094;-364.6627502441406;-381.0968933105469;0.0;69.65602111816406;58.16619110107422;0.9721477031707764;0.969573438167572;0.9825149774551392;49.97602081298828;1134.5269775390625;-1106.166748046875;125.42621612548828;0.9743824005126953;-1.7419999837875366;-1.722000002861023;-1.7280000448226929;-5.203999996185303;253.89999389648438;252.1999969482422;251.3000030517578;438.20001220703125;436.0;437.5;-1283.699951171875;-427.0;-426.79998779296875;-429.79998779296875;-19.299999237060547;-58.20000076293945;20.700000762939453;17.5;1290.0;431.6000061035156;427.6000061035156;430.6000061035156;1.0;-0.9900000095367432;0.9990000128746033;0.9990000128746033;50.0;MPPT;49.9873046875;4.118338108062744;4.11023473739624;4.121626377105713;252.9557342529297;251.379150390625;250.49111938476562;436.2222900390625;433.9404602050781;437.2317199707031;3107.245361328125;-20.762083053588867;3107.314697265625;99.99777221679688;242805.265625;3209.99365234375;2016-10-08 14:15:00;3228.2664563588646;599.1494411169865;5.388082229268961;1852.5338364367155;617;-1311.1672907949717;-3163.701127231687
2026-04-24 22:17:36;1.4920741319656372;1.4800705909729004;1.5202398300170898;234.31369018554688;235.88426208496094;236.1642608642578;407.2142028808594;408.80029296875;407.5157470703125;346.5166931152344;347.4399108886719;355.5662536621094;-334.7364196777344;-338.06976318359375;-353.8006591796875;-9.816829681396484;59.7117805480957;49.5605583190918;0.9664697647094727;0.9680273532867432;0.9825863838195801;49.957298278808594;1053.93896484375;-1024.3936767578125;116.93031311035156;0.9705303907394409;-1.6399999856948853;-1.6019999980926514;-1.6130000352859497;-4.8480000495910645;253.6999969482422;252.10000610351562;251.10000610351562;438.0;435.70001220703125;437.1000061035156;-1196.0;-397.70001220703125;-397.70001220703125;-400.5;-25.100000381469727;-60.20000076293945;18.600000381469727;16.399999618530273;1198.0999755859375;401.20001220703125;396.79998779296875;400.0;1.0;-0.9900000095367432;0.9990000128746033;0.9990000128746033;49.900001525878906;MPPT;49.972171783447266;3.630525827407837;3.622828722000122;3.6342718601226807;252.74925231933594;251.16085815429688;250.3187713623047;435.8565979003906;433.6142883300781;436.8900146484375;2737.1103515625;-29.489341735839844;2737.269287109375;99.99419403076172;242805.265625;2830.9814453125;2016-10-08 14:30:00;2849.067892253511;596.4655900427445;4.7765838295036245;1566.8214256418669;522;-1225.265108766574;-2792.086534408441
2026-04-24 22:18:07;2.003156900405884;2.007420539855957;2.064094066619873;234.48854064941406;235.71923828125;236.3243408203125;407.2634582519531;409.0549011230469;407.76513671875;468.1920166015625;473.4170837402344;488.049560546875;-463.5072937011719;-465.70263671875;-483.6770935058594;0.0;66.57185363769531;51.539520263671875;0.9850620627403259;0.9826719164848328;0.9920447468757629;49.97227478027344;1428.6767578125;-1410.291015625;116.55609130859375;0.986470639705658;-2.1630001068115234;-2.140000104904175;-2.1519999504089355;-6.454999923706055;254.0;252.3000030517578;251.5;438.3999938964844;436.29998779296875;437.70001220703125;-1608.699951171875;-535.5;-534.5;-537.0999755859375;-58.400001525878906;-71.19999694824219;8.199999809265137;4.5;1611.4000244140625;539.5999755859375;534.5;537.0999755859375;-0.9990000128746033;-0.9909999966621399;1.0;1.0;49.900001525878906;MPPT;49.976444244384766;3.141364336013794;3.133626699447632;3.145026683807373;253.0350799560547;251.3452606201172;250.72203063964844;436.2978210449219;434.09356689453125;437.48394775390625;2370.926513671875;-2.380073308944702;2370.927734375;99.99994659423828;242805.265625;2458.982177734375;2016-10-08 14:45:00;2469.8448526712264;593.7815657385873;4.159517565350921;783.4107128209334;261;-1637.0372427968682;-2420.4479556178017
2026-04-24 22:18:37;1.955672025680542;1.956946611404419;2.011660099029541;234.48475646972656;235.92613220214844;236.32167053222656;407.3458251953125;409.02642822265625;407.8497619628906;458.856201171875;462.5700378417969;476.2427673339844;-451.3957824707031;-453.2899475097656;-471.5390319824219;0.0;66.0496597290039;51.78942108154297;0.9858582615852356;0.9799975156784058;0.9897876381874084;49.96703338623047;1390.968017578125;-1369.15771484375;130.83810424804688;0.9849204421043396;-2.109999895095825;-2.0969998836517334;-2.1059999465942383;-6.313000202178955;254.10000610351562;252.3000030517578;251.60000610351562;438.5;436.29998779296875;437.8999938964844;-1567.199951171875;-521.4000244140625;-522.7999877929688;-525.7000122070312;-29.600000381469727;-61.5;17.700000762939453;14.100000381469727;1575.800048828125;526.7000122070312;523.0999755859375;525.9000244140625;1.0;-0.9929999709129333;0.9990000128746033;1.0;49.900001525878906;MPPT;49.97879409790039;2.654893636703491;2.6472654342651367;2.6582489013671875;253.0747833251953;251.51368713378906;250.72462463378906;436.3952941894531;434.2734375;437.57037353515625;2004.077880859375;-10.029701232910156;2004.10302734375;99.99874877929688;242805.265625;2082.599853515625;2016-10-08 15:00:00;2090.648736113566;591.0977319873369;3.5368918251209833;451.6118448035436;150;-1597.2239165877509;-2048.8357613912945
2026-04-24 22:19:09;1.2225565910339355;1.215895652770996;1.2522575855255127;234.610595703125;235.88494873046875;236.27322387695312;407.5689392089844;409.03607177734375;407.8241271972656;287.3080139160156;285.8146667480469;294.8968200683594;-272.3341369628906;-273.26629638671875;-287.6989440917969;-13.834023475646973;56.90812301635742;47.633365631103516;0.9496985673904419;0.9586890339851379;0.9762757420539856;49.96553421020508;869.5724487304688;-830.6932373046875;94.7239990234375;0.9580187797546387;-1.36899995803833;-1.3350000381469727;-1.343000054359436;-4.046999931335449;253.60000610351562;251.89999389648438;251.0;437.70001220703125;435.5;436.8999938964844;-987.2999877929688;-327.20001220703125;-327.5;-330.6000061035156;-27.0;-61.0;18.0;15.899999618530273;991.9000244140625;332.8999938964844;328.0;331.0;1.0;-0.9800000190734863;0.9990000128746033;1.0;50.0;MPPT;49.97392654418945;1.985310435295105;1.9777567386627197;1.9892044067382812;252.6136932373047;250.92385864257812;250.1086883544922;435.5166320800781;433.1994323730469;436.6370849609375;1495.22802734375;-0.45099973678588867;1495.22802734375;100.0;242805.265625;1562.529541015625;2016-10-08 15:15:00;1567.987163972098;587.3984937658885;2.669375527198797;516.1315724714954;172;-1020.4958482211606;-1536.627420692656
2026-04-24 22:19:37;0.6589482426643372;0.6131870746612549;0.6287366151809692;234.42459106445312;235.73077392578125;236.1708526611328;407.17681884765625;408.6437683105469;407.4233093261719;157.31045532226562;143.49551391601562;146.8436737060547;-122.49433135986328;-122.57969665527344;-131.95985412597656;-28.037906646728516;41.263824462890625;37.13601303100586;0.7761625051498413;0.8500156402587891;0.8952592611312866;49.96703338623047;449.36688232421875;-375.3927917480469;49.69007873535156;0.8402125835418701;-0.8040000200271606;-0.7149999737739563;-0.7149999737739563;-2.2339999675750732;253.1999969482422;251.1999969482422;250.60000610351562;436.79998779296875;434.5;436.29998779296875;-494.70001220703125;-163.60000610351562;-163.60000610351562;-167.39999389648438;-38.70000076293945;-65.80000305175781;14.0;13.0;507.3999938964844;175.89999389648438;164.10000610351562;167.3000030517578;-0.996999979019165;-0.9300000071525574;0.9959999918937683;0.996999979019165;49.900001525878906;MPPT;49.98122787475586;1.3139814138412476;1.3068948984146118;1.317600131034851;252.00045776367188;250.3533172607422;249.4894256591797;434.5923767089844;432.1336669921875;435.50469970703125;986.8204345703125;-8.41703987121582;986.8563232421875;99.9963607788086;242805.265625;1041.6571044921875;2016-10-08 15:30:00;1045.3255918306297;583.69925554444;1.7908633288483675;497.6983020260847;165;-526.7207779679322;-1024.419079994017
2026-04-24 22:20:02;0.6159886121749878;0.4742312431335449;0.44762417674064636;234.4244384765625;235.75274658203125;236.03494262695312;407.19061279296875;408.5939636230469;407.4221496582031;146.58778381347656;112.2295150756836;106.24517822265625;96.65974426269531;93.45210266113281;92.68228912353516;-57.38524627685547;0.0;11.114803314208984;0.6899626851081848;0.8329465985298157;0.8606507778167725;49.98725891113281;393.4056396484375;282.9571533203125;-35.70515441894531;0.7498742341995239;0.6150000095367432;0.49900001287460327;0.4650000035762787;1.5789999961853027;252.3000030517578;250.5;249.60000610351562;435.3999938964844;433.0;434.6000061035156;284.5;96.5999984741211;96.19999694824219;91.5999984741211;-27.5;-62.20000076293945;16.299999237060547;14.800000190734863;264.5;104.30000305175781;82.0;78.0999984741211;0.9890000224113464;0.7900000214576721;-0.9879999756813049;-0.9829999804496765;49.900001525878906;MPPT;49.99216842651367;0.6162554621696472;0.6093208193778992;0.6197125315666199;251.2189483642578;249.37454223632812;248.73008728027344;433.1513671875;430.50250244140625;434.2115478515625;460.6949462890625;0.1303672194480896;460.6949462890625;-100.0;242805.265625;507.72265625;2016-10-08 15:45:00;522.6615721414681;580.0;0.9011406416232209;709.6776310392912;236;197.4692903406525;-512.2083406986387
