Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 20:50:36,"-2,3929998874664307","-2,375999927520752","-2,4170000553131104","-7,185999870300293","253,5","251,8000030517578","251,1000061035156","437,6000061035156","435,5","436,8999938964844","-1799,5","-598,2000122070312","-594,2999877929688","-602,5","-12,0","-59,09999847412109","26,600000381469727","20,39999961853028","1796,699951171875","599,0","594,7999877929688","602,7999877929688","1,0","-0,9950000047683716","0,9990000128746032","1,0","50,0","0,0","0,0","-1799,5","-1799,5","1,0","1,0"
2026-04-10 20:51:32,"-0,4429999887943268","-0,2989999949932098","-0,2820000052452087","-1,02400004863739","252,1000061035156","250,5","249,8000030517578","435,2000122070313","433,2000122070313","434,3999938964844","-93,6999969482422","-29,299999237060547","-30,0","-34,29999923706055","-35,79999923706055","-65,5999984741211","13,5","16,200000762939453","142,8000030517578","71,9000015258789","32,900001525878906","37,900001525878906","-0,968999981880188","-0,414000004529953","0,8339999914169312","0,859000027179718","50,0","1,3999938964844034","0,9799914550968112","-93,6999969482422","-1799,5","1,0","0,015500009059906006"
2026-04-10 20:52:04,"-0,6779999732971191","-0,593999981880188","-0,5979999899864197","-1,870000004768372","252,1999969482422","250,6000061035156","249,8999938964844","435,3999938964844","433,3999938964844","434,7999877929688","-405,3999938964844","-133,3000030517578","-134,60000610351562","-138,60000610351562","-39,0","-65,5","13,199999809265137","13,199999809265137","423,7000122070313","149,10000610351562","135,1999969482422","139,1999969482422","-0,9950000047683716","-0,8949999809265137","0,9950000047683716","0,9950000047683716","50,0","1,3999938964844034","0,6099981689670704","-93,6999969482422","-1799,5","1,0","-0,3213333288828532"
2026-04-10 20:52:34,"-1,02400004863739","-0,975000023841858","-0,9900000095367432","-2,989000082015991","252,5","251,0","250,1999969482422","436,0","434,0","435,2999877929688","-711,9000244140625","-235,3999938964844","-236,1999969482422","-239,6000061035156","-39,59999847412109","-65,5","13,399999618530272","12,300000190734863","720,7000122070312","244,1000061035156","236,6000061035156","239,8999938964844","-0,9990000128746032","-0,9660000205039978","0,9980000257492064","0,996999979019165","50,0","1,3999938964844034","0,40916549684093556","-93,6999969482422","-1799,5","1,0","-0,4907499998807907"
2026-04-10 20:53:05,"-1,3940000534057615","-1,3639999628067017","-1,378999948501587","-4,13700008392334","252,8999938964844","251,1999969482422","250,3999938964844","436,5","434,2999877929688","435,7999877929688","-1012,2000122070312","-335,70001220703125","-336,70001220703125","-339,79998779296875","-31,200000762939453","-62,70000076293945","17,0","14,399999618530272","1018,7000122070312","341,3999938964844","337,1000061035156","340,1000061035156","-0,9990000128746032","-0,9810000061988832","0,9990000128746032","0,9990000128746032","50,0","0,7999877929688068","0,12916386924919845","-93,6999969482422","-1012,2000122070312","0,0","-0,9905000030994415"
2026-04-10 20:53:37,"-2,186000108718872","-2,177999973297119","-2,190000057220459","-6,557000160217285","253,5","251,6000061035156","251,1999969482422","437,3999938964844","435,3999938964844","437,0","-1633,0999755859375","-543,0","-543,7999877929688","-546,2999877929688","-40,79999923706055","-66,0999984741211","14,800000190734863","10,5","1637,699951171875","547,2000122070312","544,0","546,4000244140625","-0,9990000128746032","-0,9919999837875366","1,0","1,0","50,0","1,3000030517578125","0,31583399455608235","-405,3999938964844","-1633,0999755859375","1,0","-0,9980000108480452"
2026-04-10 20:54:08,"-3,0439999103546143","-3,0450000762939453","-3,059000015258789","-9,14799976348877","253,8999938964844","252,3999938964844","251,6000061035156","438,3999938964844","436,3999938964844","437,7000122070313","-2300,0","-765,5999755859375","-764,9000244140625","-766,4000244140625","-59,79999923706055","-71,5999984741211","8,800000190734863","3,0","2298,800048828125","767,2999877929688","764,9000244140625","766,4000244140625","1,0","-0,9959999918937684","1,0","1,0","50,0","1,3999938964844034","0,38666503907494826","-711,9000244140625","-2300,0","2,0","-0,49925000965595234"
2026-04-10 20:54:38,"-3,900000095367432","-3,8980000019073486","-3,921999931335449","-11,720000267028809","254,0","253,5","252,3999938964844","439,5","438,1000061035156","438,6000061035156","-2956,89990234375","-983,5","-986,4000244140624","-986,9000244140624","-63,29999923706055","-70,9000015258789","7,5","0,0","2958,0","985,4000244140624","985,9000244140624","986,5","1,0","-0,996999979019165","1,0","1,0","50,0","1,1000061035155966","0,24916809083276434","-1012,2000122070312","-2956,89990234375","3,0","0,0004999935626984198"
2026-04-10 20:55:06,"-4,75600004196167","-4,769999980926514","-4,790999889373779","-14,31700038909912","255,1999969482422","253,8000030517578","252,8000030517578","440,7999877929688","438,7000122070313","439,8999938964844","-3626,5","-1208,0","-1208,5","-1208,199951171875","-46,400001525878906","-66,80000305175781","14,199999809265137","6,0","3626,199951171875","1209,300048828125","1208,5999755859375","1208,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,6999969482421875","0,5366655476973937","-1633,0999755859375","-3626,5","4,0","0,5002499967813492"
2026-04-10 20:55:36,"-5,006999969482422","-5,026999950408936","-5,040999889373779","-15,074999809265137","255,5","253,8999938964844","253,0","441,1000061035156","438,8999938964844","440,2999877929688","-3820,300048828125","-1273,300048828125","-1273,9000244140625","-1273,0","-46,5","-66,5","14,600000381469728","5,300000190734863","3822,199951171875","1275,9000244140625","1274,699951171875","1274,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,6000061035155966","0,6700019327885444","-2300,0","-3820,300048828125","4,0","1,0"
2026-04-10 20:56:14,"-5,327000141143799","-5,35099983215332","-5,367000102996826","-16,045000076293945","255,8000030517578","254,1999969482422","253,3999938964844","441,6000061035156","439,5","440,8999938964844","-4078,199951171875","-1359,0999755859375","-1357,5","-1357,199951171875","-66,5","-74,0","7,5","0,0","4074,199951171875","1359,300048828125","1357,5","1357,199951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","1,8000030517578125","0,6225012207094187","-2956,89990234375","-4078,199951171875","4,0","1,0"
2026-04-10 20:56:50,"-5,533999919891357","-5,560999870300293","-5,572000026702881","-16,66699981689453","255,8000030517578","254,1999969482422","253,3000030517578","441,6000061035156","439,5","440,7999877929688","-4230,7001953125","-1410,9000244140625","-1410,300048828125","-1409,4000244140625","-33,5","-62,5","20,39999961853028","8,5","4232,2998046875","1412,300048828125","1410,5","1409,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,600006103515625","0,0825016784754189","-3626,5","-4230,7001953125","4,0","1,0"
2026-04-10 20:57:28,"-5,877999782562256","-5,901999950408936","-5,916999816894531","-17,69700050354004","256,20001220703125","254,6000061035156","253,8000030517578","442,2999877929688","440,2000122070313","441,6000061035156","-4503,60009765625","-1501,800048828125","-1500,0999755859375","-1498,9000244140625","-44,29999923706055","-66,19999694824219","17,5","4,199999809265137","4501,10009765625","1501,9000244140625","1500,300048828125","1498,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,70001220703125","0,08250295006057429","-3820,300048828125","-4503,60009765625","4,0","1,0"
2026-04-10 20:58:02,"-6,392000198364258","-6,421000003814697","-6,435999870300293","-19,249000549316406","256,3999938964844","254,8000030517578","254,1000061035156","442,7000122070313","440,7000122070313","442,1000061035156","-4902,2998046875","-1634,5","-1633,4000244140625","-1632,699951171875","-51,0","-66,80000305175781","15,699999809265137","0,0","4901,60009765625","1635,4000244140625","1633,5","1632,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999908447265625","0,08999877935283473","-4078,199951171875","-4902,2998046875","4,0","1,0"
2026-04-10 20:58:38,"-6,833000183105469","-6,86899995803833","-6,88100004196167","-20,58300018310547","256,8999938964844","255,1999969482422","254,3000030517578","443,3999938964844","441,2000122070313","442,7000122070313","-5249,7001953125","-1750,9000244140625","-1750,5","-1748,300048828125","-64,0","-73,0","9,0","0,0","5251,60009765625","1752,699951171875","1750,5","1748,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0999908447265625","0,209161936518977","-4230,7001953125","-5249,7001953125","4,0","1,0"
2026-04-10 20:59:12,"-7,198999881744385","-7,23799991607666","-7,25","-21,687000274658203","257,0","255,0","254,5","443,3999938964844","441,2000122070313","442,8999938964844","-5531,7001953125","-1845,699951171875","-1843,0999755859373","-1842,800048828125","-63,0","-73,5999984741211","10,5","0,0","5533,2001953125","1843,5","1841,5999755859373","1839,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,79998779296875","0,14916300463188306","-4503,60009765625","-5531,7001953125","4,0","1,0"
2026-04-10 20:59:48,"-7,052000045776367","-7,085000038146973","-7,057000160217285","-21,10300064086914","257,1000061035156","255,3999938964844","254,6999969482422","443,7999877929688","441,7000122070313","443,2000122070313","-5419,2001953125","-1807,5","-1806,4000244140625","-1805,199951171875","-59,900001525878906","-71,5999984741211","10,699999809265137","-3,5999999046325684","5389,60009765625","1798,699951171875","1796,199951171875","1794,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,70001220703125","0,0966693115576716","-4902,2998046875","-5531,7001953125","4,0","1,0"
2026-04-10 21:00:22,"-7,192999839782715","-7,22599983215332","-7,239999771118164","-21,65900039672852","257,0","255,1000061035156","254,5","443,3999938964844","441,2999877929688","442,8999938964844","-5505,5","-1837,0","-1841,0999755859373","-1840,0","-71,4000015258789","-74,0","8,5","-5,900000095367432","5526,0","1844,699951171875","1841,0999755859373","1840,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,006667480493670867","-5249,7001953125","-5531,7001953125","4,0","1,0"
2026-04-10 21:00:58,"-7,290999889373779","-7,327000141143799","-7,340000152587891","-21,95800018310547","257,0","255,1999969482422","254,5","443,5","441,3999938964844","442,8999938964844","-5589,5","-1865,5","-1867,4000244140625","-1866,0","-31,799999237060547","-61,20000076293945","21,799999237060547","7,5","5604,0","1870,4000244140625","1867,5","1866,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0025003051851796004","-5419,2001953125","-5589,5","4,0","1,0"
2026-04-10 21:01:30,"-7,068999767303467","-7,102000236511231","-7,120999813079834","-21,29199981689453","257,1000061035156","255,1000061035156","254,6000061035156","443,5","441,3999938964844","443,1000061035156","-5402,39990234375","-1803,0","-1809,9000244140625","-1810,0","-55,29999923706055","-69,0","13,600000381469728","0,0","5434,2998046875","1814,199951171875","1810,0","1810,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402468772855","-5402,39990234375","-5589,5","4,0","1,0"
2026-04-10 21:02:03,"-6,98799991607666","-7,0229997634887695","-7,039000034332275","-21,049999237060547","257,1000061035156","255,3000030517578","254,5","443,7000122070313","441,3999938964844","443,0","-5368,10009765625","-1791,300048828125","-1790,4000244140625","-1789,300048828125","-53,79999923706055","-68,5999984741211","14,699999809265137","0,0","5373,89990234375","1794,0999755859375","1790,4000244140625","1789,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402468772855","-5368,10009765625","-5589,5","4,0","1,0"
2026-04-10 21:02:37,"-6,960999965667725","-6,99399995803833","-7,007999897003174","-20,96299934387207","256,8999938964844","255,3000030517578","254,5","443,5","441,3999938964844","442,7999877929688","-5326,2001953125","-1776,800048828125","-1782,5","-1781,5","-26,39999961853028","-59,29999923706055","23,200000762939453","9,600000381469728","5349,5","1785,199951171875","1782,699951171875","1781,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,009167785678763923","-5326,2001953125","-5589,5","4,0","1,0"
2026-04-10 21:03:11,"-6,965000152587891","-6,99399995803833","-7,011000156402588","-20,96999931335449","257,0","255,1999969482422","254,5","443,5","441,3999938964844","442,8999938964844","-5350,0","-1784,9000244140625","-1783,0999755859375","-1781,9000244140625","-51,70000076293945","-67,30000305175781","15,5","0,0","5351,39990234375","1786,0999755859375","1786,199951171875","1784,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,009167785678763923","-5326,2001953125","-5402,39990234375","4,0","1,0"
2026-04-10 21:03:44,"-7,10099983215332","-7,13100004196167","-7,146999835968018","-21,37299919128418","257,0","255,1999969482422","254,5","443,5","441,3999938964844","442,8999938964844","-5455,89990234375","-1820,0999755859373","-1818,800048828125","-1816,5999755859373","-43,400001525878906","-65,0","17,899999618530273","3,5","5454,39990234375","1820,199951171875","1817,5","1816,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,006667480493669446","-5326,2001953125","-5455,89990234375","4,0","1,0"
2026-04-10 21:04:18,"-7,083000183105469","-7,145999908447266","-7,160999774932861","-21,417999267578125","257,0","255,1999969482422","254,5","443,5","441,3999938964844","442,8999938964844","-5441,0","-1815,5999755859373","-1821,5","-1820,4000244140625","-34,400001525878906","-62,59999847412109","20,89999961853028","7,099999904632568","5466,7998046875","1824,699951171875","1821,5999755859373","1820,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,00250030518517818","-5326,2001953125","-5455,89990234375","4,0","1,0"
2026-04-10 21:04:52,"-7,170000076293945","-7,205999851226807","-7,218999862670898","-21,59499931335449","257,0","255,1999969482422","254,3999938964844","443,5","441,2999877929688","442,7999877929688","-5511,7001953125","-1838,300048828125","-1836,699951171875","-1834,800048828125","-51,59999847412109","-66,69999694824219","15,0","0,0","5510,7998046875","1839,0999755859373","1836,800048828125","1834,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0","0,0","-5350,0","-5511,7001953125","4,0","1,0"
2026-04-10 21:05:26,"-7,0920000076293945","-7,125999927520752","-7,139999866485596","-21,357999801635746","257,0","255,1999969482422","254,3999938964844","443,5","441,2999877929688","442,7999877929688","-5444,89990234375","-1816,5","-1816,5","-1814,4000244140625","-67,69999694824219","-72,4000015258789","9,100000381469728","-4,300000190734863","5450,2001953125","1819,0999755859373","1816,5999755859373","1814,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0","0,0","-5441,0","-5511,7001953125","4,0","1,0"
2026-04-10 21:06:03,"-7,313000202178955","-7,348999977111816","-7,363999843597412","-22,025999069213867","256,8999938964844","255,1999969482422","254,3000030517578","443,3999938964844","441,2000122070313","442,7000122070313","-5618,10009765625","-1874,199951171875","-1872,9000244140625","-1870,9000244140625","-29,89999961853028","-59,400001525878906","21,39999961853028","8,0","5619,2001953125","1875,0999755859373","1873,0","1871,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,00250030518517818","-5441,0","-5618,10009765625","4,0","1,0"
2026-04-10 21:06:39,"-7,041999816894531","-7,067999839782715","-7,0920000076293945","-21,20199966430664","256,5","254,6000061035156","254,1000061035156","442,6000061035156","440,5","442,1000061035156","-5357,7001953125","-1809,9000244140625","-1808,0","-1807,699951171875","-36,20000076293945","-63,20000076293945","19,600000381469727","7,199999809265137","5427,0","1811,0","1808,0999755859373","1807,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,0566664632255404","-5357,7001953125","-5618,10009765625","4,0","1,0"
2026-04-10 21:07:11,"-6,73199987411499","-6,755000114440918","-6,78000020980835","-20,26700019836425","256,6000061035156","254,6999969482422","254,1999969482422","442,7000122070313","440,7000122070313","442,2000122070313","-5162,7998046875","-1722,5999755859375","-1718,4000244140625","-1721,800048828125","-39,09999847412109","-65,80000305175781","20,5","6,099999904632568","5164,2001953125","1723,800048828125","1718,5","1721,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,05666544598846018","-5162,7998046875","-5618,10009765625","4,0","1,0"
2026-04-10 21:07:44,"-6,923999786376953","-6,952000141143799","-6,9720001220703125","-20,847999572753903","256,8999938964844","255,1999969482422","254,3999938964844","443,3999938964844","441,2999877929688","442,7999877929688","-5314,89990234375","-1772,9000244140625","-1770,9000244140625","-1771,0","-57,79999923706055","-70,5999984741211","12,800000190734863","0,0","5323,5","1776,699951171875","1773,4000244140625","1773,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,04249806725428429","-5162,7998046875","-5618,10009765625","4,0","1,0"
2026-04-10 21:08:19,"-7,291999816894531","-7,335999965667725","-7,353000164031982","-21,988000869750977","256,79998779296875","255,1999969482422","254,3000030517578","443,3999938964844","441,2000122070313","442,6000061035156","-5600,7998046875","-1868,300048828125","-1867,300048828125","-1865,0999755859373","-52,70000076293945","-67,0","14,300000190734863","0,0","5610,0","1872,0","1870,0999755859373","1867,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,03333129889029736","-5162,7998046875","-5600,7998046875","4,0","1,0"
2026-04-10 21:08:55,"-7,557000160217285","-7,553999900817871","-7,578000068664551","-22,655000686645508","256,79998779296875","255,1000061035156","254,1999969482422","443,2999877929688","441,0","442,5","-5808,10009765625","-1937,699951171875","-1935,9000244140625","-1934,4000244140625","-30,5","-59,900001525878906","21,5","7,800000190734863","5778,89990234375","1928,699951171875","1925,5999755859373","1924,4000244140625","1,0","1,0","1,0","1,0","50,0","0,29998779296875","0,01583170580375666","-5162,7998046875","-5808,10009765625","4,0","1,0"
2026-04-10 21:09:29,"-7,527999877929687","-7,565999984741211","-7,585000038146973","-22,679000854492188","256,70001220703125","255,0","254,1999969482422","443,1000061035156","440,8999938964844","442,3999938964844","-5795,7001953125","-1933,5","-1926,5999755859373","-1925,5999755859373","-30,5","-59,5","22,100000381469727","6,900000095367432","5781,89990234375","1929,4000244140625","1926,699951171875","1925,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,006665446097114951","-5314,89990234375","-5808,10009765625","4,0","1,0"
2026-04-10 21:10:02,"-7,025000095367432","-7,053999900817871","-7,074999809265137","-21,15399932861328","256,70001220703125","255,1000061035156","254,1999969482422","443,2000122070313","441,0","442,3999938964844","-5398,0","-1800,800048828125","-1797,199951171875","-1796,699951171875","-38,29999923706055","-63,0","18,700000762939453","5,900000095367432","5394,5","1800,300048828125","1797,300048828125","1796,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,0999755859375","0,0033317059279325315","-5398,0","-5808,10009765625","4,0","1,0"
2026-04-10 21:10:36,"-6,477000236511231","-6,510000228881836","-6,527999877929688","-19,51499938964844","256,6000061035156","255,0","254,0","443,0","440,7999877929688","442,1000061035156","-4969,7001953125","-1657,5999755859375","-1657,199951171875","-1655,5","-31,100000381469727","-61,09999847412109","20,799999237060547","9,100000381469728","4971,7998046875","1658,9000244140625","1657,300048828125","1655,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,006665446097114951","-4969,7001953125","-5808,10009765625","4,0","1,0"
2026-04-10 21:11:10,"-6,171999931335449","-6,196000099182129","-6,2129998207092285","-18,58099937438965","256,20001220703125","254,6999969482422","253,6999969482422","442,3999938964844","440,2000122070313","441,6000061035156","-4725,2998046875","-1576,0","-1575,5999755859375","-1573,5999755859375","-65,9000015258789","-73,9000015258789","8,0","0,0","4727,10009765625","1577,699951171875","1575,5999755859375","1575,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,05666646322553994","-4725,2998046875","-5795,7001953125","4,0","1,0"
2026-04-10 21:11:44,"-5,535999774932861","-5,558000087738037","-5,573999881744385","-16,667999267578125","255,5","253,8999938964844","253,0","441,1000061035156","438,8999938964844","440,2999877929688","-4223,7998046875","-1408,4000244140625","-1408,0","-1407,300048828125","-50,0","-66,30000305175781","15,300000190734863","4,599999904632568","4223,89990234375","1409,5","1407,4000244140625","1406,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,20001220703125","0,2966713460628809","-4223,7998046875","-5398,0","4,0","1,0"
2026-04-10 21:12:20,"-4,896999835968018","-4,910999774932861","-4,933000087738037","-14,741000175476074","255,3000030517578","253,6999969482422","252,8000030517578","440,7999877929688","438,6000061035156","440,0","-3739,699951171875","-1246,5","-1243,800048828125","-1243,800048828125","-44,79999923706055","-66,80000305175781","15,899999618530272","5,900000095367432","3733,699951171875","1245,800048828125","1243,9000244140625","1243,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,3000030517578125","0,3666707357043335","-3739,699951171875","-4969,7001953125","4,0","1,0"
2026-04-10 21:12:55,"-4,318999767303467","-4,331999778747559","-4,352000236511231","-13,003000259399414","255,1000061035156","253,3999938964844","252,3999938964844","440,2999877929688","438,0","439,5","-3286,5","-1095,699951171875","-1095,0999755859375","-1095,5","-43,5","-66,5","16,299999237060547","6,599999904632568","3288,39990234375","1097,5999755859375","1095,199951171875","1095,5","1,0","-0,9980000257492064","1,0","1,0","50,0","1,1000061035156534","0,2291699727648898","-3286,5","-4725,2998046875","4,0","1,0"
2026-04-10 21:13:32,"-3,819000005722046","-3,828999996185303","-3,8450000286102295","-11,493000030517578","254,5","252,8000030517578","251,8000030517578","439,2999877929688","436,8999938964844","438,3999938964844","-2892,800048828125","-964,0999755859376","-965,4000244140624","-966,0","-44,29999923706055","-66,5999984741211","15,100000381469728","7,199999809265137","2899,199951171875","967,5","965,5","966,0999755859376","1,0","-0,9980000257492064","1,0","1,0","50,0","1,0","0,18666707357634146","-2892,800048828125","-4223,7998046875","4,0","1,0"
2026-04-10 21:14:06,"-3,094000101089477","-3,0929999351501465","-3,108999967575073","-9,29599952697754","253,8000030517578","252,3000030517578","251,1999969482422","438,2000122070313","436,0","437,2999877929688","-2335,39990234375","-777,5","-777,0999755859375","-778,4000244140625","-41,09999847412109","-66,0999984741211","15,600000381469728","9,300000190734863","2335,10009765625","779,2999877929688","777,2000122070312","778,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,5","0,4558345540427591","-2335,39990234375","-3739,699951171875","4,0","1,0"
2026-04-10 21:14:39,"-2,3949999809265137","-2,388000011444092","-2,407999992370605","-7,190999984741211","253,0","251,6000061035156","250,5","436,8999938964844","434,7999877929688","436,0","-1798,5","-598,0","-597,2999877929688","-599,5","-44,09999847412109","-66,4000015258789","13,399999618530272","8,699999809265137","1797,0","599,9000244140625","597,4000244140625","599,5999755859375","1,0","-0,9929999709129332","1,0","1,0","50,0","2,1000061035155966","0,8200034586674777","-1798,5","-3286,5","3,0","1,0"
2026-04-10 21:15:13,"-1,5609999895095823","-1,5260000228881836","-1,5490000247955322","-4,636000156402588","252,1000061035156","250,6999969482422","249,6000061035156","435,3999938964844","433,2000122070313","434,5","-1136,199951171875","-376,8999938964844","-378,1000061035156","-381,2000122070313","-60,5","-72,0999984741211","7,099999904632568","4,300000190734863","1143,199951171875","383,7000122070313","378,2000122070313","381,2000122070313","-0,9980000257492064","-0,9819999933242798","1,0","1,0","50,0","2,3999938964844034","1,0699958292730034","-1136,199951171875","-2892,800048828125","2,0","0,5004999935626984"
2026-04-10 21:15:48,"-0,9340000152587892","-0,8769999742507935","-0,8980000019073486","-2,7090001106262207","251,3999938964844","249,6999969482422","248,8000030517578","433,8999938964844","431,7000122070313","433,1000061035156","-632,5","-208,6999969482422","-210,0","-213,6999969482422","-28,39999961853028","-61,5","16,399999618530273","15,0","645,7999877929688","219,0","211,8999938964844","214,8000030517578","-0,9990000128746032","-0,9580000042915344","0,996999979019165","0,9980000257492064","49,900001525878906","2,400009155273409","1,0958386739367787","-632,5","-2335,39990234375","1,0","0,0007499903440476019"
2026-04-10 21:16:22,"-0,8040000200271606","-0,7329999804496765","-0,75","-2,2869999408721924","251,6000061035156","250,0","249,1000061035156","434,2999877929688","432,2000122070313","433,6000061035156","-519,5","-170,8000030517578","-172,1999969482422","-175,60000610351562","-37,59999847412109","-64,80000305175781","13,699999809265137","13,399999618530272","531,4000244140625","182,5","172,6999969482422","176,10000610351562","-0,996999979019165","-0,9319999814033508","0,996999979019165","0,9980000257492064","49,900001525878906","1,6000061035155966","0,5091677856787938","-519,5","-1798,5","0,0","-0,49850000441074366"
2026-04-10 21:16:51,"-0,5759999752044678","-0,4760000109672546","-0,4909999966621399","-1,5429999828338623","251,1000061035156","249,6999969482422","248,6000061035156","433,7000122070313","431,5","432,7000122070313","-278,70001220703125","-90,6999969482422","-94,4000015258789","-98,5999984741211","-18,200000762939453","-57,59999847412109","19,799999237060547","19,5","306,79998779296875","109,6999969482422","96,4000015258789","100,5999984741211","-0,996999979019165","-0,8309999704360962","0,9789999723434448","0,9869999885559082","49,900001525878906","1,0","0,17666788740717312","-278,70001220703125","-1136,199951171875","0,0","-0,997749999165535"
2026-04-10 21:17:19,"-0,44200000166893","-0,0570000000298023","-0,0719999969005584","-0,5709999799728394","250,8999938964844","249,3999938964844","248,3999938964844","433,2000122070313","431,1000061035156","432,3999938964844","-19,799999237060547","-4,199999809265137","-5,400000095367432","-10,100000381469728","-37,79999923706055","-64,30000305175781","12,5","13,899999618530272","95,4000015258789","64,5","13,699999809265137","17,200000762939453","-0,4600000083446502","-0,06700000166893","0,4040000140666961","0,597000002861023","49,900001525878906","0,7000122070311932","0,09666829432063685","-19,799999237060547","-632,5","0,0","-0,8632499948143959"
