Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 21:50:06,"-1,128999948501587","-1,0809999704360962","-1,10099995136261","-3,311000108718872","253,3999938964844","251,8999938964844","250,8000030517578","437,6000061035156","435,2999877929688","436,6000061035156","-791,0","-261,70001220703125","-262,70001220703125","-266,5","-40,79999923706055","-66,0999984741211","13,199999809265137","12,0","799,9000244140625","270,0","263,0","265,8999938964844","-0,9990000128746032","-0,968999981880188","0,9990000128746032","0,9990000128746032","50,0","0,0","0,0","-791,0","-791,0","1,0","-0,9990000128746032"
2026-04-10 21:50:34,"-2,2890000343322754","-2,2790000438690186","-2,2929999828338623","-6,861000061035156","254,3000030517578","252,8000030517578","251,6000061035156","439,0","436,7999877929688","438,0","-1715,5","-570,5","-571,2999877929688","-573,5","-27,200000762939453","-61,20000076293945","19,100000381469727","14,800000190734863","1713,300048828125","571,7999877929688","569,7999877929688","571,7000122070312","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","0,9000091552734091","0,4050082397879905","-791,0","-1715,5","2,0","0,0004999935626984198"
2026-04-10 21:51:04,"-3,444000005722046","-3,443000078201294","-3,46399998664856","-10,347999572753906","255,1000061035156","253,6000061035156","252,6000061035156","440,5","438,2999877929688","439,6000061035156","-2613,39990234375","-870,2999877929688","-870,7999877929688","-872,2999877929688","-28,39999961853028","-61,20000076293945","19,600000381469727","13,199999809265137","2614,0","871,7999877929688","870,5","871,5999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","1,7000122070311932","0,7233438110754895","-791,0","-2613,39990234375","3,0","0,33366666237513226"
2026-04-10 21:51:31,"-4,46999979019165","-4,484000205993652","-4,504000186920166","-13,458000183105469","255,5","254,1999969482422","253,1000061035156","441,3999938964844","439,2999877929688","440,3999938964844","-3413,0","-1137,0","-1136,5999755859375","-1136,5","-39,900001525878906","-65,30000305175781","15,399999618530272","9,899999618530272","3410,60009765625","1137,4000244140625","1136,699951171875","1136,5","1,0","-0,9990000128746032","1,0","1,0","50,0","2,1000061035155966","0,8625063578559294","-791,0","-3413,0","4,0","0,5002499967813492"
2026-04-10 21:52:00,"-4,3420000076293945","-4,3480000495910645","-4,373000144958496","-13,062999725341797","255,6000061035156","254,1999969482422","253,1000061035156","441,5","439,2999877929688","440,5","-3311,800048828125","-1103,0","-1103,0","-1103,800048828125","-39,70000076293945","-64,5999984741211","16,700000762939453","8,0","3311,39990234375","1104,4000244140625","1103,0999755859375","1103,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,300003051757784","0,34916681926310494","-1715,5","-3413,0","4,0","1,0"
2026-04-10 21:52:28,"-4,709000110626221","-4,724999904632568","-4,73799991607666","-14,17199993133545","255,8999938964844","254,1999969482422","253,6000061035156","441,7000122070313","439,7000122070313","441,2000122070313","-3591,0","-1196,4000244140625","-1197,5","-1198,699951171875","-40,20000076293945","-65,9000015258789","18,100000381469727","7,599999904632568","3596,300048828125","1199,9000244140625","1197,5999755859375","1198,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,7999877929688068","0,10916371666828568","-2613,39990234375","-3591,0","4,0","1,0"
2026-04-10 21:52:56,"-4,814000129699707","-4,830999851226807","-4,852000236511231","-14,496999740600586","255,8000030517578","254,3999938964844","253,5","441,7999877929688","439,7999877929688","441,0","-3684,60009765625","-1227,800048828125","-1225,800048828125","-1226,300048828125","-24,5","-59,5","22,600000381469727","12,399999618530272","3679,300048828125","1226,800048828125","1226,0","1226,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,3999938964844034","0,033332316107902646","-3311,800048828125","-3684,60009765625","4,0","1,0"
2026-04-10 21:53:23,"-5,061999797821045","-5,080999851226807","-5,099999904632568","-15,243000030517578","256,20001220703125","254,6999969482422","253,8999938964844","442,3999938964844","440,3999938964844","441,7000122070313","-3881,89990234375","-1293,5999755859375","-1291,0999755859375","-1291,800048828125","-52,59999847412109","-70,0","14,199999809265137","3,0999999046325684","3876,0","1292,9000244140625","1291,199951171875","1291,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,6000061035156534","0,06250127162397112","-3311,800048828125","-3881,89990234375","4,0","1,0"
2026-04-10 21:53:51,"-5,2210001945495605","-5,242000102996826","-5,257999897003174","-15,720999717712402","256,3999938964844","254,8000030517578","253,8000030517578","442,7000122070313","440,3999938964844","441,7999877929688","-4006,199951171875","-1335,9000244140625","-1332,699951171875","-1332,300048828125","-59,5","-71,4000015258789","11,899999618530272","0,0","4000,10009765625","1334,9000244140625","1332,800048828125","1332,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999908447265625","0,0758331808222752","-3591,0","-4006,199951171875","4,0","1,0"
2026-04-10 21:54:18,"-5,464000225067139","-5,486000061035156","-5,501999855041504","-16,45199966430664","256,3999938964844","254,8000030517578","253,6999969482422","442,7000122070313","440,2999877929688","441,7000122070313","-4182,7001953125","-1395,0","-1394,199951171875","-1393,0","-44,5","-66,80000305175781","16,100000381469727","6,0","4183,60009765625","1396,199951171875","1394,300048828125","1393,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999908447265625","0,07999755867058873","-3684,60009765625","-4182,7001953125","4,0","1,0"
2026-04-10 21:54:47,"-5,61299991607666","-5,63700008392334","-5,656000137329102","-16,9060001373291","256,79998779296875","255,3000030517578","254,1000061035156","443,3999938964844","441,1000061035156","442,3999938964844","-4297,39990234375","-1433,199951171875","-1434,5","-1433,5","-27,100000381469727","-61,5","22,5","11,899999618530272","4304,39990234375","1436,0999755859375","1434,5999755859375","1433,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999755859375","0,06332885753364308","-3881,89990234375","-4297,39990234375","4,0","1,0"
2026-04-10 21:55:15,"-5,776999950408936","-5,801000118255615","-5,818999767303467","-17,39699935913086","256,79998779296875","255,3000030517578","254,1999969482422","443,3999938964844","441,2000122070313","442,5","-4433,2998046875","-1478,0","-1478,300048828125","-1477,0","-40,70000076293945","-65,5","17,899999618530273","6,800000190734863","4434,89990234375","1479,4000244140625","1478,4000244140625","1477,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,05333170574159366","-4006,199951171875","-4433,2998046875","4,0","1,0"
2026-04-10 21:55:45,"-5,692999839782715","-5,7129998207092285","-5,736999988555908","-17,14299964904785","256,8999938964844","255,5","254,3000030517578","443,7000122070313","441,5","442,7000122070313","-4372,39990234375","-1456,4000244140625","-1456,0","-1456,300048828125","-37,29999923706055","-65,5999984741211","19,299999237060547","9,0","4370,5","1457,9000244140625","1456,199951171875","1456,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916605632753116","-4182,7001953125","-4433,2998046875","4,0","1,0"
2026-04-10 21:56:13,"-6,374000072479248","-6,396999835968018","-6,422999858856201","-19,194000244140625","257,3999938964844","256,0","254,8000030517578","444,6000061035156","442,2999877929688","443,5","-4907,39990234375","-1636,5999755859375","-1634,5999755859375","-1633,5","-38,09999847412109","-65,4000015258789","18,600000381469727","8,5","4904,7998046875","1636,5","1634,699951171875","1633,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,600006103515625","0,0825014241660681","-4297,39990234375","-4907,39990234375","4,0","1,0"
2026-04-10 21:56:45,"-7,083000183105469","-7,111999988555908","-7,133999824523926","-21,32900047302246","257,8999938964844","256,5","255,1999969482422","445,3999938964844","443,1000061035156","444,2999877929688","-5466,7998046875","-1823,699951171875","-1821,4000244140625","-1819,0","-44,900001525878906","-68,19999694824219","17,799999237060547","5,300000190734863","5464,10009765625","1823,5999755859373","1821,5","1819,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,100006103515625","0,256668497730672","-4372,39990234375","-5466,7998046875","4,0","1,0"
2026-04-10 21:57:14,"-7,605000019073486","-7,63700008392334","-7,663000106811523","-22,905000686645508","258,20001220703125","256,6000061035156","255,3999938964844","445,7999877929688","443,3999938964844","444,7000122070313","-5866,60009765625","-1957,9000244140625","-1957,300048828125","-1954,9000244140625","-40,900001525878906","-66,0999984741211","19,299999237060547","5,699999809265137","5873,2001953125","1960,800048828125","1957,4000244140625","1954,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,300018310546875","0,3266739909692403","-4372,39990234375","-5866,60009765625","4,0","1,0"
2026-04-10 21:57:41,"-7,756999969482422","-7,789000034332275","-7,813000202178955","-23,358999252319336","258,3999938964844","256,8999938964844","255,5","446,2000122070313","443,7000122070313","445,0","-5985,2001953125","-2000,0999755859373","-1998,5999755859373","-1993,5999755859373","-63,400001525878906","-73,9000015258789","10,5","0,0","5993,7998046875","2001,4000244140625","1998,5999755859373","1993,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,18916941333252868","-4907,39990234375","-5985,2001953125","4,0","1,0"
2026-04-10 21:58:09,"-7,297999858856201","-7,331999778747559","-7,35099983215332","-21,981000900268555","257,79998779296875","256,1000061035156","254,8999938964844","445,0","442,5","444,0","-5620,60009765625","-1875,9000244140625","-1875,4000244140625","-1871,9000244140625","-46,79999923706055","-67,80000305175781","15,899999618530272","5,0","5625,7998046875","1878,5999755859373","1875,800048828125","1872,5999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,600006103515625","0,0758359783018727","-5466,7998046875","-5985,2001953125","4,0","1,0"
2026-04-10 21:58:36,"-7,015999794006348","-7,047999858856201","-7,071000099182129","-21,13500022888184","257,5","256,0","254,6999969482422","444,7000122070313","442,2000122070313","443,5","-5403,5","-1802,699951171875","-1802,4000244140625","-1798,4000244140625","-30,100000381469727","-62,29999923706055","21,0","11,100000381469728","5409,7998046875","1805,4000244140625","1804,4000244140625","1800,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,16250152598757037","-5403,5","-5985,2001953125","4,0","1,0"
2026-04-10 21:59:07,"-6,677999973297119","-6,711999893188477","-6,727000236511231","-20,117000579833984","257,1000061035156","255,1000061035156","254,3999938964844","443,5","441,2000122070313","442,8999938964844","-5131,7998046875","-1712,9000244140625","-1709,800048828125","-1709,0","-26,5","-61,59999847412109","23,0","12,0","5133,10009765625","1714,0","1711,9000244140625","1709,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,299993896546473","-5131,7998046875","-5985,2001953125","4,0","1,0"
2026-04-10 21:59:39,"-6,729000091552734","-6,761000156402588","-6,77899980545044","-20,268999099731445","257,5","255,6000061035156","254,6000061035156","444,2000122070313","441,7000122070313","443,3999938964844","-5177,2998046875","-1728,0","-1725,699951171875","-1723,5","-48,79999923706055","-69,30000305175781","15,600000381469728","4,800000190734863","5176,2998046875","1729,199951171875","1724,300048828125","1722,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,08249582932331227","-5131,7998046875","-5620,60009765625","4,0","1,0"
2026-04-10 22:00:09,"-6,72599983215332","-6,767000198364258","-6,783999919891357","-20,292999267578125","260,0","258,29998779296875","257,0","448,7999877929688","446,2000122070313","447,7000122070313","-5220,5","-1742,800048828125","-1740,5999755859375","-1741,0999755859375","-81,80000305175781","-81,0999984741211","4,0","-4,599999904632568","5234,89990234375","1748,5999755859375","1745,0999755859375","1741,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,899993896484375","1,76916290284135","-5131,7998046875","-5403,5","4,0","1,0"
2026-04-10 22:00:37,"-6,71999979019165","-6,745999813079834","-6,765999794006348","-20,23200035095215","256,79998779296875","255,0","253,8000030517578","443,2000122070313","440,6000061035156","442,1000061035156","-5164,0","-1724,199951171875","-1718,300048828125","-1714,5999755859375","-67,30000305175781","-75,0999984741211","7,800000190734863","0,0","5155,2001953125","1722,199951171875","1718,300048828125","1714,5999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,20001220703125","2,136672159889715","-5131,7998046875","-5220,5","4,0","1,0"
2026-04-10 22:01:05,"-7,298999786376953","-7,333000183105469","-7,353000164031982","-21,98500061035156","257,79998779296875","256,0","254,8999938964844","444,8999938964844","442,3999938964844","444,0","-5601,7001953125","-1870,199951171875","-1874,5999755859373","-1871,5999755859373","-29,89999961853028","-61,0","21,39999961853028","9,5","5624,7001953125","1878,300048828125","1874,699951171875","1871,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,20001220703125","1,9091784668465515","-5164,0","-5601,7001953125","4,0","1,0"
2026-04-10 22:01:36,"-7,939000129699707","-7,97100019454956","-7,98799991607666","-23,89800071716309","258,1000061035156","256,3999938964844","255,1999969482422","445,5","443,0","444,5","-6125,2001953125","-2044,9000244140625","-2040,9000244140625","-2036,9000244140625","-51,70000076293945","-66,9000015258789","15,100000381469728","0,0","6122,7001953125","2044,699951171875","2041,0","2036,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,20001220703125","1,7891806031111657","-5164,0","-6125,2001953125","4,0","1,0"
2026-04-10 22:02:03,"-8,706000328063965","-8,73900032043457","-8,758999824523926","-26,20400047302246","258,6000061035156","256,79998779296875","255,6000061035156","446,2999877929688","443,7000122070313","445,2999877929688","-6734,7998046875","-2250,300048828125","-2242,10009765625","-2237,10009765625","-51,79999923706055","-67,30000305175781","15,5","0,0","6726,7001953125","2247,300048828125","2242,199951171875","2237,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","1,800018310546875","0,5758461508279142","-5164,0","-6734,7998046875","4,0","1,0"
2026-04-10 22:02:33,"-9,70199966430664","-9,743000030517578","-9,765000343322754","-29,209999084472656","259,1000061035156","257,20001220703125","256,1000061035156","447,1000061035156","444,5","446,1000061035156","-7511,7998046875","-2510,39990234375","-2503,5","-2497,60009765625","-50,5","-67,0999984741211","16,5","0,0","7511,10009765625","2509,800048828125","2503,5","2497,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","1,300018310546875","0,3266739909692345","-5601,7001953125","-7511,7998046875","4,0","1,0"
2026-04-10 22:03:02,"-10,17199993133545","-10,213000297546388","-10,229999542236328","-30,614999771118164","259,3999938964844","257,6000061035156","256,3999938964844","447,7000122070313","445,1000061035156","446,6000061035156","-7887,60009765625","-2635,0","-2629,0","-2622,0","-68,80000305175781","-72,9000015258789","9,899999618530272","-5,699999809265137","7886,5","2635,39990234375","2629,0","2622,0","1,0","1,0","1,0","1,0","49,900001525878906","1,29998779296875","0,32666178389141837","-6125,2001953125","-7887,60009765625","4,0","1,0"
2026-04-10 22:03:32,"-10,03600025177002","-10,072999954223633","-10,098999977111816","-30,20800018310547","256,6000061035156","254,8000030517578","253,6000061035156","442,7999877929688","440,2000122070313","441,7999877929688","-7693,2998046875","-2570,300048828125","-2565,10009765625","-2559,300048828125","-48,79999923706055","-65,19999694824219","16,299999237060547","0,0","7696,7001953125","2572,10009765625","2565,10009765625","2559,300048828125","1,0","1,0","1,0","1,0","49,900001525878906","2,79998779296875","1,589158732133613","-6734,7998046875","-7887,60009765625","4,0","1,0"
2026-04-10 22:04:01,"-10,684000015258787","-10,727999687194824","-10,748000144958496","-32,15999984741211","257,0","255,1000061035156","254,0","443,3999938964844","440,7999877929688","442,5","-8207,400390625","-2742,60009765625","-2734,39990234375","-2728,300048828125","-50,20000076293945","-65,0","14,699999809265137","0,0","8205,0","2742,10009765625","2734,5","2728,300048828125","1,0","1,0","1,0","1,0","49,900001525878906","2,79998779296875","2,042492980991186","-7511,7998046875","-8207,400390625","4,0","1,0"
2026-04-10 22:04:29,"-10,826000213623049","-10,869999885559082","-10,88700008392334","-32,58300018310547","260,20001220703125","258,29998779296875","257,29998779296875","449,0","446,5","448,1000061035156","-8411,5","-2810,10009765625","-2806,5","-2799,89990234375","-50,70000076293945","-67,80000305175781","17,0","0,0","8420,2001953125","2813,699951171875","2806,5","2799,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","3,600006103515625","3,1333374024058394","-7693,2998046875","-8411,5","4,0","1,0"
2026-04-10 22:04:58,"-10,932000160217283","-10,977999687194824","-10,991999626159668","-32,902000427246094","260,6000061035156","258,20001220703125","257,70001220703125","449,2000122070313","446,7000122070313","448,7999877929688","-8521,400390625","-2848,199951171875","-2833,300048828125","-2830,699951171875","-73,69999694824219","-76,30000305175781","12,0","-9,399999618530272","8509,7998046875","2845,699951171875","2833,300048828125","2830,699951171875","1,0","1,0","1,0","1,0","49,900001525878906","4,0","4,373346354191509","-7693,2998046875","-8521,400390625","4,0","1,0"
2026-04-10 22:05:27,"-10,604000091552734","-10,649999618530272","-10,668999671936035","-31,92300033569336","260,0","258,0","257,1000061035156","448,6000061035156","446,0","447,7999877929688","-8240,2998046875","-2753,60009765625","-2745,39990234375","-2741,10009765625","-50,59999847412109","-67,19999694824219","16,5","0,0","8241,099609375","2754,5","2745,5","2741,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","3,600006103515625","2,730010782911744","-8207,400390625","-8521,400390625","4,0","1,0"
2026-04-10 22:05:54,"-10,282999992370604","-10,329999923706056","-10,345999717712402","-30,958999633789062","260,0","257,8999938964844","257,1000061035156","448,5","446,0","447,8999938964844","-7990,5","-2670,10009765625","-2662,10009765625","-2658,300048828125","-31,700000762939453","-60,79999923706055","24,0","4,900000095367432","7991,2998046875","2671,0","2660,60009765625","2658,699951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,600006103515625","0,08000162763829195","-7990,5","-8521,400390625","4,0","1,0"
2026-04-10 22:06:25,"-9,87600040435791","-9,916000366210938","-9,93299961090088","-29,725000381469727","259,79998779296875","257,8999938964844","256,8999938964844","448,2999877929688","445,7999877929688","447,3999938964844","-7664,89990234375","-2560,89990234375","-2555,0","-2550,60009765625","-50,29999923706055","-67,0","16,700000762939453","0,0","7668,2001953125","2562,5","2555,10009765625","2550,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,800018310546875","0,12000447597041698","-7664,89990234375","-8521,400390625","4,0","1,0"
2026-04-10 22:06:55,"-9,593000411987305","-9,628000259399414","-9,651000022888184","-28,871999740600582","259,29998779296875","257,6000061035156","256,6000061035156","447,6000061035156","445,2999877929688","446,7000122070313","-7431,2998046875","-2481,0","-2478,199951171875","-2474,39990234375","-27,799999237060547","-58,900001525878906","23,799999237060547","7,300000190734863","7436,7001953125","2483,800048828125","2478,300048828125","2474,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,70001220703125","0,10917032882569323","-7431,2998046875","-8240,2998046875","4,0","1,0"
2026-04-10 22:07:25,"-8,722999572753906","-8,758000373840332","-8,777000427246094","-26,257999420166016","258,8999938964844","257,1000061035156","256,1000061035156","446,7999877929688","444,3999938964844","446,0","-6748,7001953125","-2253,199951171875","-2249,199951171875","-2245,300048828125","-50,400001525878906","-66,9000015258789","16,399999618530273","0,0","6748,89990234375","2254,199951171875","2249,199951171875","2245,300048828125","1,0","1,0","1,0","1,0","49,900001525878906","1,100006103515625","0,24666829430496806","-6748,7001953125","-7990,5","4,0","1,0"
2026-04-10 22:07:54,"-7,507999897003174","-7,532000064849853","-7,556000232696533","-22,59600067138672","257,8999938964844","256,20001220703125","255,1999969482422","445,2000122070313","442,7999877929688","444,2999877929688","-5784,39990234375","-1931,199951171875","-1927,199951171875","-1926,0","-26,0","-60,0","24,200000762939453","9,699999809265137","5785,5","1932,0999755859373","1927,300048828125","1926,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,899993896484375","0,6491619873171013","-5784,39990234375","-7664,89990234375","4,0","1,0"
2026-04-10 22:08:26,"-6,28000020980835","-6,300000190734863","-6,322000026702881","-18,902000427246094","256,8999938964844","255,1999969482422","254,1999969482422","443,3999938964844","441,1000061035156","442,6000061035156","-4819,5","-1607,9000244140625","-1605,199951171875","-1604,5","-30,5","-62,59999847412109","22,299999237060547","9,699999809265137","4819,0","1609,0999755859375","1605,300048828125","1604,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,399993896484375","1,1566623942150522","-4819,5","-7431,2998046875","4,0","1,0"
2026-04-10 22:08:58,"-5,809000015258789","-5,826000213623047","-5,8480000495910645","-17,482999801635742","256,6000061035156","254,8999938964844","253,8999938964844","442,8999938964844","440,6000061035156","442,0","-4449,89990234375","-1484,800048828125","-1482,9000244140625","-1482,0999755859375","-46,09999847412109","-67,0999984741211","16,200000762939453","4,699999809265137","4451,5","1486,4000244140625","1481,0","1480,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","2,29998779296875","1,089158732133617","-4449,89990234375","-6748,7001953125","4,0","1,0"
2026-04-10 22:09:28,"-5,5","-5,519999980926514","-5,539999961853027","-16,559999465942383","256,3999938964844","254,6999969482422","253,8000030517578","442,6000061035156","440,2000122070313","441,7000122070313","-4210,7001953125","-1404,5999755859375","-1403,199951171875","-1402,800048828125","-58,20000076293945","-70,5999984741211","12,300000190734863","0,0","4212,60009765625","1406,4000244140625","1403,300048828125","1402,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5","0,44333048506330436","-4210,7001953125","-5784,39990234375","4,0","1,0"
2026-04-10 22:09:57,"-4,852000236511231","-4,86899995803833","-4,888000011444092","-14,609000205993652","256,0","254,3000030517578","253,3000030517578","441,8999938964844","439,5","441,0","-3705,0","-1235,5","-1234,4000244140625","-1235,0","-42,20000076293945","-65,9000015258789","16,600000381469727","6,900000095367432","3711,199951171875","1238,9000244140625","1236,0","1236,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,899993896484375","0,1424990845068145","-3705,0","-4819,5","4,0","1,0"
2026-04-10 22:10:29,"-3,920000076293945","-3,921999931335449","-3,944999933242798","-11,786999702453612","255,3999938964844","253,5","252,5","440,6000061035156","438,2000122070313","439,7000122070313","-2977,0","-992,5999755859376","-991,2999877929688","-993,0","-38,5","-65,30000305175781","17,200000762939453","9,899999618530272","2976,60009765625","993,7000122070312","990,2000122070312","992,5999755859376","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,2000122070312216","0,2800036621435107","-2977,0","-4449,89990234375","4,0","1,0"
2026-04-10 22:10:58,"-4,418000221252441","-4,429999828338623","-4,448999881744385","-13,29699993133545","255,6000061035156","253,8999938964844","253,0","441,2000122070313","438,8999938964844","440,3999938964844","-3365,89990234375","-1122,0999755859375","-1121,5999755859375","-1122,199951171875","-29,299999237060547","-61,59999847412109","20,100000381469727","12,100000381469728","3367,89990234375","1123,800048828125","1121,699951171875","1122,199951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,9999999999999716","0,19666524254715967","-2977,0","-4210,7001953125","4,0","1,0"
2026-04-10 22:11:26,"-3,184000015258789","-3,184999942779541","-3,20199990272522","-9,571000099182127","254,6999969482422","253,1999969482422","252,1999969482422","439,7999877929688","437,6000061035156","438,8999938964844","-2408,39990234375","-802,2000122070312","-802,0999755859375","-804,0","-41,29999923706055","-65,80000305175781","14,899999618530272","9,899999618530272","2406,300048828125","803,4000244140625","800,5999755859375","802,2999877929688","1,0","-0,996999979019165","1,0","1,0","50,0","1,3000030517578125","0,29583562217884257","-2408,39990234375","-3705,0","4,0","1,0"
2026-04-10 22:11:58,"-1,4259999990463257","-1,3969999551773071","-1,4119999408721924","-4,235000133514404","253,6000061035156","252,0","251,0","437,7999877929688","435,6000061035156","436,8999938964844","-1034,699951171875","-343,5","-343,29998779296875","-347,79998779296875","-17,5","-58,59999847412109","21,799999237060547","19,200000762939453","1042,300048828125","348,8999938964844","344,5","348,79998779296875","1,0","-0,9860000014305116","0,9980000257492064","0,9980000257492064","49,900001525878906","2,0","0,8158294169503962","-1034,699951171875","-3365,89990234375","4,0","1,0"
2026-04-10 22:12:24,"-0,4539999961853027","-0,2870000004768371","-0,2660000026226043","-1,006999969482422","252,6999969482422","251,1999969482422","250,1000061035156","436,2999877929688","434,1000061035156","435,3999938964844","-53,400001525878906","-14,899999618530272","-15,0","-21,0","-27,799999237060547","-62,29999923706055","16,899999618530273","17,5","114,1999969482422","64,0999984741211","22,700000762939453","27,299999237060547","-0,878000020980835","-0,2469999939203262","0,6819999814033508","0,7789999842643738","49,900001525878906","2,900009155273409","1,6033388265253177","-53,400001525878906","-3365,89990234375","3,0","0,5304999947547913"
