Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 11:22:58,"-0,925000011920929","-0,8790000081062317","-0,8790000081062317","-2,683000087738037","253,8000030517578","251,8000030517578","250,8000030517578","440,0","433,0","436,8999938964844","-638,5999755859375","-209,8000030517578","-212,3999938964844","-214,3000030517578","-42,0","-68,0999984741211","13,300000190734863","12,699999809265137","647,4000244140625","219,8000030517578","212,8999938964844","214,6999969482422","-0,9980000257492064","-0,949999988079071","0,9980000257492064","0,9990000128746032","50,0","0,0","0,0","-638,5999755859375","-638,5999755859375","1,0","-0,9980000257492064"
2026-04-17 11:23:33,"-1,8609999418258667","-1,850000023841858","-1,8550000190734863","-5,565999984741211","254,5","252,6000061035156","251,6000061035156","441,2999877929688","434,3999938964844","438,2000122070313","-1386,699951171875","-460,2000122070313","-462,6000061035156","-463,7999877929688","-60,29999923706055","-75,30000305175781","8,5","6,400000095367432","1392,800048828125","466,1000061035156","462,7000122070313","463,8999938964844","-0,9990000128746032","-0,9869999885559082","1,0","1,0","50,0","0,6999969482421875","0,24499786377418786","-638,5999755859375","-1386,699951171875","2,0","-0,9985000193119048"
2026-04-17 11:24:08,"-2,878000020980835","-2,888000011444092","-2,8919999599456787","-8,657999992370605","255,1999969482422","253,1999969482422","252,1999969482422","442,3999938964844","435,3999938964844","439,3999938964844","-2180,800048828125","-725,2999877929688","-728,2999877929688","-727,2000122070312","-66,19999694824219","-77,69999694824219","8,0","3,400000095367432","2184,300048828125","728,5999755859375","728,2999877929688","727,2000122070312","1,0","-0,9940000176429749","1,0","1,0","50,0","1,399993896484375","0,4899957275483757","-638,5999755859375","-2180,800048828125","3,0","-0,33233334620793653"
2026-04-17 11:24:43,"-3,884000062942505","-3,908999919891357","-3,9140000343322754","-11,70699977874756","256,3999938964844","254,1000061035156","253,3000030517578","444,2999877929688","437,1000061035156","441,0","-2968,199951171875","-989,0","-990,2999877929688","-988,9000244140624","-27,100000381469727","-66,19999694824219","22,89999961853028","16,100000381469727","2970,800048828125","991,2000122070312","990,5999755859376","989,0","1,0","-0,9980000257492064","1,0","1,0","50,0","2,5999908447265625","1,2291580200350534","-638,5999755859375","-2968,199951171875","4,0","0,0007499903440476019"
2026-04-17 11:25:16,"-4,314000129699707","-4,334000110626221","-4,340000152587891","-12,98799991607666","256,29998779296875","254,1999969482422","253,1000061035156","444,2999877929688","437,1000061035156","441,1000061035156","-3295,699951171875","-1098,5999755859375","-1099,800048828125","-1097,199951171875","-49,59999847412109","-73,69999694824219","15,800000190734863","8,300000190734863","3304,10009765625","1103,0","1101,9000244140625","1099,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","1,899993896484375","0,8333251953396695","-1386,699951171875","-3295,699951171875","4,0","0,5002499967813492"
2026-04-17 11:25:53,"-4,816999912261963","-4,8420000076293945","-4,848999977111816","-14,508000373840332","256,1000061035156","254,0","253,0","443,8999938964844","436,7999877929688","440,7999877929688","-3675,699951171875","-1226,300048828125","-1225,9000244140625","-1224,9000244140625","-50,5","-73,19999694824219","15,800000190734863","6,699999809265137","3682,10009765625","1229,5999755859375","1227,5","1224,9000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,1999969482421875","0,29999796555300523","-2180,800048828125","-3675,699951171875","4,0","1,0"
2026-04-17 11:26:29,"-5,142000198364258","-5,172999858856201","-5,175000190734863","-15,489999771118164","256,20001220703125","254,1000061035156","253,1999969482422","444,1000061035156","437,1000061035156","441,1000061035156","-3934,800048828125","-1312,800048828125","-1312,199951171875","-1309,800048828125","-48,79999923706055","-73,5","17,899999618530273","7,900000095367432","3934,800048828125","1313,5999755859375","1312,199951171875","1308,9000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","0,29998779296875","0,016664632285640597","-2968,199951171875","-3934,800048828125","4,0","1,0"
2026-04-17 11:27:04,"-5,640999794006348","-5,665999889373779","-5,678999900817871","-16,986000061035156","256,6000061035156","255,3000030517578","253,8999938964844","443,2999877929688","440,8999938964844","442,1000061035156","-4332,2001953125","-1443,4000244140625","-1444,699951171875","-1440,0","-61,29999923706055","-74,9000015258789","13,600000381469728","0,0","4328,2998046875","1443,4000244140625","1444,800048828125","1440,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04666625987739057","-3295,699951171875","-4332,2001953125","4,0","1,0"
2026-04-17 11:27:40,"-5,729000091552734","-5,756999969482422","-5,769000053405762","-17,2549991607666","257,29998779296875","256,20001220703125","254,8000030517578","446,8999938964844","440,2000122070313","443,3999938964844","-4403,0","-1466,800048828125","-1472,300048828125","-1467,9000244140625","-33,0","-67,0999984741211","24,299999237060547","9,800000190734863","4411,10009765625","1470,5999755859375","1472,5","1467,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,199981689453125","0,2966560873513537","-3675,699951171875","-4403,0","4,0","1,0"
2026-04-17 11:28:16,"-6,105000019073486","-6,144999980926514","-6,1479997634887695","-18,39800071716309","257,6000061035156","255,3000030517578","254,3999938964844","446,3999938964844","439,1000061035156","443,3999938964844","-4701,7998046875","-1569,4000244140625","-1566,5","-1562,300048828125","-51,20000076293945","-75,9000015258789","18,39999961853028","6,199999809265137","4698,7001953125","1569,800048828125","1566,5999755859375","1562,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,399993896484375","0,4091591391091733","-3934,800048828125","-4701,7998046875","4,0","1,0"
2026-04-17 11:28:55,"-6,241000175476074","-6,27899980545044","-6,283999919891357","-18,804000854492188","257,5","255,5","254,3999938964844","446,3999938964844","439,2999877929688","443,2999877929688","-4800,2001953125","-1602,0","-1601,5999755859375","-1596,4000244140625","-51,5","-75,19999694824219","17,100000381469727","6,5","4802,0","1603,800048828125","1601,699951171875","1596,5","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,20333170580368506","-4332,2001953125","-4800,2001953125","4,0","1,0"
2026-04-17 11:29:34,"-6,400000095367432","-6,436999797821045","-6,442999839782715","-19,280000686645508","257,3999938964844","255,1999969482422","254,1999969482422","446,1000061035156","438,8999938964844","443,0","-4917,89990234375","-1641,699951171875","-1640,5","-1635,4000244140625","-53,0","-76,30000305175781","17,399999618530273","5,800000190734863","4919,60009765625","1643,5","1640,5999755859375","1635,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,016668701233979535","-4403,0","-4917,89990234375","4,0","1,0"
2026-04-17 11:30:09,"-6,468999862670898","-6,510000228881836","-6,514999866485596","-19,49399948120117","257,3999938964844","255,3000030517578","254,1999969482422","446,2000122070313","439,0","443,0","-4977,2001953125","-1661,199951171875","-1660,5","-1655,4000244140625","-51,900001525878906","-75,5","12,899999618530272","3,0","5018,2998046875","1676,0999755859375","1673,5999755859375","1668,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,009167785678696106","-4701,7998046875","-4977,2001953125","4,0","1,0"
2026-04-17 11:30:43,"-7,241000175476074","-7,282999992370605","-7,290999889373779","-21,815000534057617","257,20001220703125","255,0","253,8999938964844","445,7000122070313","438,3999938964844","442,6000061035156","-5498,7001953125","-1836,5999755859373","-1854,800048828125","-1849,5","-66,19999694824219","-80,19999694824219","13,899999618530272","0,0","5563,2998046875","1858,9000244140625","1854,800048828125","1849,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,015831705803690727","-4800,2001953125","-5498,7001953125","4,0","1,0"
2026-04-17 11:31:17,"-6,9670000076293945","-7,015999794006348","-7,020999908447266","-21,003999710083008","257,5","255,3999938964844","254,1999969482422","446,3999938964844","439,0","443,1000061035156","-5452,2001953125","-1820,0","-1789,300048828125","-1783,0999755859375","-61,400001525878906","-79,69999694824219","14,800000190734863","3,299999952316284","5364,39990234375","1791,800048828125","1789,4000244140625","1783,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,015831705803690727","-4917,89990234375","-5498,7001953125","4,0","1,0"
2026-04-17 11:32:05,"-6,47599983215332","-6,513999938964844","-6,5229997634887695","-19,51300048828125","257,5","255,3999938964844","254,3000030517578","446,3999938964844","439,1000061035156","443,1000061035156","-4982,60009765625","-1663,0","-1662,4000244140625","-1657,0999755859375","-69,19999694824219","-81,4000015258789","12,199999809265137","0,0","4984,60009765625","1665,0","1662,5","1657,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,01999837245483535","-4977,2001953125","-5498,7001953125","4,0","1,0"
2026-04-17 11:32:41,"-5,50600004196167","-5,565999984741211","-5,572000026702881","-16,67099952697754","257,8999938964844","255,8000030517578","254,6999969482422","447,1000061035156","439,7999877929688","443,8999938964844","-4239,89990234375","-1414,5","-1414,800048828125","-1417,199951171875","-46,20000076293945","-73,4000015258789","18,89999961853028","8,199999809265137","4262,7001953125","1423,800048828125","1421,699951171875","1417,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,08249582932332257","-4239,89990234375","-5498,7001953125","4,0","1,0"
2026-04-17 11:33:18,"-6,227000236511231","-6,263999938964844","-6,269000053405762","-18,76000022888184","257,79998779296875","255,5","254,5","446,7000122070313","439,3999938964844","443,6000061035156","-4806,10009765625","-1604,9000244140625","-1598,199951171875","-1593,800048828125","-51,79999923706055","-75,69999694824219","17,799999237060547","6,0","4794,2001953125","1601,9000244140625","1598,300048828125","1593,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,04249806725421646","-4239,89990234375","-5452,2001953125","4,0","1,0"
2026-04-17 11:33:52,"-7,697999954223633","-7,744999885559082","-7,751999855041504","-23,19499969482422","256,8999938964844","254,5","253,5","445,1000061035156","437,7000122070313","442,0","-5877,89990234375","-1963,5999755859373","-1969,300048828125","-1963,699951171875","-67,9000015258789","-81,0999984741211","13,199999809265137","0,0","5908,10009765625","1974,9000244140625","1969,4000244140625","1963,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,2024987793217233","-4239,89990234375","-5877,89990234375","4,0","1,0"
2026-04-17 11:34:32,"-6,433000087738037","-6,4720001220703125","-6,480000019073486","-19,38500022888184","257,29998779296875","255,0","254,0","445,7999877929688","438,5","442,7999877929688","-4942,5","-1650,4000244140625","-1648,0999755859375","-1643,800048828125","-46,900001525878906","-73,19999694824219","18,39999961853028","7,800000190734863","4944,2001953125","1652,0","1648,199951171875","1643,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,2158327229942015","-4239,89990234375","-5877,89990234375","4,0","1,0"
2026-04-17 11:35:12,"-5,730000019073486","-5,76200008392334","-5,76800012588501","-17,354000091552734","257,6000061035156","255,3999938964844","254,3999938964844","446,3999938964844","439,2000122070313","443,3999938964844","-4405,5","-1470,300048828125","-1469,4000244140625","-1465,699951171875","-58,79999923706055","-76,9000015258789","14,899999618530272","3,0999999046325684","4431,2998046875","1480,0","1477,5","1473,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,15333374030889527","-4405,5","-5877,89990234375","4,0","1,0"
2026-04-17 11:35:49,"-7,263000011444092","-7,303999900817871","-7,329999923706055","-21,94599914550781","257,29998779296875","254,8000030517578","254,1999969482422","445,7000122070313","438,5","442,8999938964844","-5575,7998046875","-1862,5","-1859,300048828125","-1853,9000244140625","-53,0","-75,0999984741211","19,600000381469727","4,199999809265137","5598,7001953125","1871,699951171875","1865,199951171875","1861,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,70001220703125","0,08250244148077025","-4405,5","-5877,89990234375","4,0","1,0"
2026-04-17 11:36:37,"-6,65399980545044","-6,698999881744385","-6,705999851226807","-20,05900001525879","257,70001220703125","255,1999969482422","254,3000030517578","446,3999938964844","439,0","443,3999938964844","-5107,89990234375","-1705,5999755859375","-1707,800048828125","-1703,5","-52,20000076293945","-75,5999984741211","17,5","5,900000095367432","5123,60009765625","1712,0999755859375","1707,9000244140625","1703,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,4000244140625","0,04250518814662054","-4405,5","-5575,7998046875","4,0","1,0"
2026-04-17 11:37:15,"-5,86299991607666","-5,894999980926514","-5,902999877929688","-17,660999298095703","257,8999938964844","255,6000061035156","254,6000061035156","446,8999938964844","439,6000061035156","443,7999877929688","-4486,89990234375","-1498,0999755859375","-1505,199951171875","-1501,0999755859375","-50,0","-74,5","16,899999618530273","7,5","4514,89990234375","1508,4000244140625","1505,300048828125","1501,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,600006103515625","0,06250203462939628","-4405,5","-5575,7998046875","4,0","1,0"
2026-04-17 11:37:50,"-6,4070000648498535","-6,446000099182129","-6,452000141143799","-19,30500030517578","257,5","255,3000030517578","254,3999938964844","446,2999877929688","439,1000061035156","443,2999877929688","-4921,2001953125","-1645,0","-1643,199951171875","-1639,5","-65,5999984741211","-79,5","13,800000190734863","0,0","4929,7998046875","1646,9000244140625","1643,300048828125","1639,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,600006103515625","0,0666687012805409","-4486,89990234375","-5575,7998046875","4,0","1,0"
2026-04-17 11:38:26,"-6,515999794006348","-6,553999900817871","-6,558000087738037","-19,62800025939941","257,3999938964844","255,1000061035156","254,3999938964844","446,0","439,0","443,2000122070313","-5034,10009765625","-1680,5999755859375","-1670,199951171875","-1667,5","-34,400001525878906","-68,69999694824219","23,299999237060547","11,0","5011,89990234375","1673,9000244140625","1670,300048828125","1676,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916707364222622","-4486,89990234375","-5107,89990234375","4,0","1,0"
2026-04-17 11:38:58,"-5,85099983215332","-5,888000011444092","-5,889999866485596","-17,628999710083008","257,70001220703125","255,3000030517578","254,6999969482422","446,5","439,3999938964844","443,6000061035156","-4502,2001953125","-1502,5","-1500,699951171875","-1498,9000244140625","-42,900001525878906","-72,30000305175781","19,89999961853028","9,399999618530272","4504,10009765625","1504,300048828125","1510,199951171875","1507,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916707364222622","-4486,89990234375","-5034,10009765625","4,0","1,0"
2026-04-17 11:39:43,"-6,1579999923706055","-6,250999927520752","-6,257999897003174","-18,72100067138672","257,70001220703125","255,3000030517578","254,5","446,3999938964844","439,2000122070313","443,5","-4738,7998046875","-1582,5999755859375","-1578,800048828125","-1577,199951171875","-28,799999237060547","-67,0","24,5","13,600000381469728","4781,7998046875","1597,5","1593,5","1590,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,022502746665863313","-4502,2001953125","-5034,10009765625","4,0","1,0"
2026-04-17 11:40:30,"-6,005000114440918","-6,039999961853027","-6,046999931335449","-18,09199905395508","257,79998779296875","255,5","254,6000061035156","446,7000122070313","439,5","443,7000122070313","-4644,60009765625","-1550,5","-1540,5","-1537,0999755859375","-46,20000076293945","-74,0","20,200000762939453","7,5","4622,2001953125","1544,300048828125","1540,699951171875","1537,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,03000061050990037","-4502,2001953125","-5034,10009765625","4,0","1,0"
2026-04-17 11:41:07,"-6,015999794006348","-6,051000118255615","-6,053999900817871","-18,121000289916992","258,0","255,3000030517578","254,8000030517578","446,7000122070313","439,6000061035156","444,0","-4630,2001953125","-1546,5999755859375","-1542,5999755859375","-1540,9000244140625","-59,79999923706055","-81,0","17,5","3,5999999046325684","4632,39990234375","1548,699951171875","1542,699951171875","1540,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,019998372532440342","-4502,2001953125","-4738,7998046875","4,0","1,0"
2026-04-17 11:41:40,"-5,421999931335449","-5,455999851226807","-5,460000038146973","-16,33799934387207","257,1000061035156","254,6999969482422","253,8000030517578","445,3999938964844","438,1000061035156","442,3999938964844","-4160,39990234375","-1389,300048828125","-1387,5","-1384,199951171875","-44,70000076293945","-73,19999694824219","20,200000762939453","8,199999809265137","4163,10009765625","1391,0999755859375","1387,5999755859375","1384,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,149996948350852","-4160,39990234375","-4738,7998046875","4,0","1,0"
2026-04-17 11:42:20,"-4,78000020980835","-4,806000232696533","-4,809000015258789","-14,395000457763672","256,8999938964844","254,6999969482422","253,6999969482422","445,2000122070313","438,0","442,1000061035156","-3662,5","-1221,9000244140625","-1221,699951171875","-1218,699951171875","-22,600000381469727","-65,30000305175781","26,799999237060547","15,800000190734863","3664,60009765625","1223,699951171875","1222,0","1218,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,100006103515625","0,2833312988902234","-3662,5","-4644,60009765625","4,0","1,0"
2026-04-17 11:42:55,"-4,558000087738037","-4,581999778747559","-4,584000110626221","-13,723999977111816","257,1000061035156","255,0","254,1000061035156","445,7000122070313","438,6000061035156","442,7000122070313","-3491,300048828125","-1164,300048828125","-1164,5","-1162,5","-46,20000076293945","-73,5","17,600000381469727","9,600000381469728","3495,0","1167,0","1165,0999755859375","1162,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,100006103515625","0,24250010175941583","-3491,300048828125","-4630,2001953125","4,0","1,0"
2026-04-17 11:43:29,"-4,291999816894531","-4,303999900817871","-4,311999797821045","-12,902999877929688","256,70001220703125","254,5","253,6999969482422","444,8999938964844","437,7999877929688","442,0","-3282,0","-1094,5","-1094,699951171875","-1092,699951171875","-57,70000076293945","-76,0999984741211","13,699999809265137","4,5","3281,300048828125","1095,9000244140625","1093,5999755859375","1091,699951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","0,399993896484375","0,03666605637410101","-3282,0","-4160,39990234375","4,0","1,0"
2026-04-17 11:44:08,"-4,074999809265137","-4,093999862670898","-4,102000236511231","-12,270999908447266","256,1000061035156","253,8000030517578","253,0","443,7000122070313","436,6000061035156","440,7999877929688","-3106,89990234375","-1036,300048828125","-1036,5","-1035,699951171875","-49,29999923706055","-74,0999984741211","17,299999237060547","7,5","3111,39990234375","1038,9000244140625","1036,5999755859375","1035,699951171875","1,0","-0,996999979019165","1,0","1,0","50,0","1,0","0,18666503912150156","-3106,89990234375","-3662,5","4,0","1,0"
2026-04-17 11:44:43,"-3,7829999923706055","-3,8010001182556152","-3,805000066757202","-11,388999938964844","256,29998779296875","253,8999938964844","253,1999969482422","444,0","436,8999938964844","441,2000122070313","-2879,300048828125","-959,5","-962,2000122070312","-960,9000244140624","-44,29999923706055","-71,5","17,799999237060547","9,300000190734863","2888,199951171875","964,7000122070312","962,4000244140624","961,0","1,0","-0,996999979019165","1,0","1,0","50,0","1,0","0,196670328887821","-2879,300048828125","-3491,300048828125","4,0","1,0"
2026-04-17 11:45:22,"-2,811000108718872","-2,822999954223633","-2,822000026702881","-8,456000328063965","255,8000030517578","253,3000030517578","252,6999969482422","443,0","435,8999938964844","440,2999877929688","-2130,800048828125","-709,2999877929688","-711,0999755859375","-710,9000244140625","-53,0","-73,5999984741211","13,300000190734863","7,199999809265137","2135,60009765625","713,2999877929688","711,2000122070312","710,9000244140625","1,0","-0,9950000047683716","1,0","1,0","50,0","0,9000091552734375","0,14250188202521652","-2130,800048828125","-3282,0","4,0","1,0"
2026-04-17 11:45:55,"-1,815999984741211","-1,805999994277954","-1,807999968528748","-5,429999828338623","254,8000030517578","252,6000061035156","251,6000061035156","441,6000061035156","434,3999938964844","438,5","-1350,699951171875","-448,3999938964844","-451,1000061035156","-451,1000061035156","-41,09999847412109","-69,0","15,699999809265137","12,199999809265137","1356,4000244140625","453,7000122070313","451,3999938964844","451,2999877929688","1,0","-0,9900000095367432","0,9990000128746032","0,9990000128746032","50,0","1,4999847412109375","0,4433284505891509","-1350,699951171875","-3106,89990234375","4,0","1,0"
2026-04-17 11:46:28,"-0,8220000267028809","-0,7480000257492065","-0,7429999709129333","-2,312999963760376","254,3000030517578","252,1000061035156","251,0","440,7000122070313","433,3999938964844","437,6000061035156","-532,9000244140625","-174,8000030517578","-178,39999389648438","-179,60000610351562","-62,400001525878906","-75,4000015258789","6,5","6,5","550,2000122070312","191,1000061035156","178,8000030517578","180,3000030517578","-0,9929999709129332","-0,9160000085830688","0,9990000128746032","0,9990000128746032","49,900001525878906","1,9999847412109375","0,8333231608655199","-532,9000244140625","-2879,300048828125","4,0","0,5017500072717667"
