Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 15:41:14,"-0,6669999957084656","-0,6010000109672546","-0,5960000157356262","-1,8639999628067017","252,3999938964844","250,0","249,3999938964844","437,2000122070313","430,2000122070313","434,5","-395,2000122070313","-129,0","-132,0","-134,5","-42,09999847412109","-68,19999694824219","12,699999809265137","13,300000190734863","414,2000122070313","146,3000030517578","132,60000610351562","135,1999969482422","-0,9940000176429749","-0,8769999742507935","0,9940000176429749","0,9959999918937684","49,900001525878906","0,0","0,0","-395,2000122070313","-395,2000122070313","0,0","-0,9940000176429749"
2026-04-17 15:41:47,"-1,284999966621399","-1,27400004863739","-1,2760000228881836","-3,8350000381469727","252,6999969482422","250,3000030517578","249,6999969482422","437,7000122070313","430,7999877929688","435,0","-936,7000122070312","-310,1000061035156","-312,29998779296875","-314,3999938964844","-22,799999237060547","-62,09999847412109","21,100000381469727","18,0","944,4000244140624","316,3999938964844","313,0","314,8999938964844","1,0","-0,9810000061988832","0,996999979019165","0,9980000257492064","49,900001525878906","0,3000030517577841","0,0450009155319961","-395,2000122070313","-936,7000122070312","0,0","0,0029999911785125732"
2026-04-17 15:42:21,"-1,972000002861023","-1,972000002861023","-1,9789999723434448","-5,922999858856201","253,1999969482422","250,8000030517578","250,3000030517578","438,7999877929688","431,7999877929688","436,1000061035156","-1470,0999755859375","-488,5","-490,0","-491,5","-22,0","-61,70000076293945","22,299999237060547","17,200000762939453","1474,800048828125","492,3999938964844","488,2000122070313","489,3999938964844","1,0","-0,99099999666214","0,9990000128746032","1,0","50,0","0,8000030517577841","0,1633344523143002","-395,2000122070313","-1470,0999755859375","1,0","0,33533332745234173"
2026-04-17 15:42:54,"-2,6419999599456787","-2,650000095367432","-2,6549999713897705","-7,947000026702881","254,3999938964844","252,0","251,3999938964844","440,7000122070313","433,7000122070313","438,0","-1991,199951171875","-662,7999877929688","-664,2999877929688","-665,2999877929688","-43,400001525878906","-69,30000305175781","16,299999237060547","9,5","1997,199951171875","667,2999877929688","664,5","665,2999877929688","1,0","-0,9950000047683716","1,0","1,0","50,0","2,0","0,7758324178091196","-395,2000122070313","-1991,199951171875","2,0","0,5014999955892563"
2026-04-17 15:43:26,"-2,71399998664856","-2,7170000076293945","-2,7249999046325684","-8,156000137329102","253,3999938964844","250,8000030517578","250,3000030517578","438,7999877929688","431,7000122070313","436,2000122070313","-2033,9000244140625","-677,2000122070312","-679,0","-679,9000244140625","-56,900001525878906","-73,0","11,399999618530272","4,599999904632568","2041,4000244140625","682,2999877929688","679,0999755859375","679,9000244140625","1,0","-0,9940000176429749","1,0","1,0","50,0","1,699996948242216","0,5091647338898677","-936,7000122070312","-2033,9000244140625","3,0","1,0"
2026-04-17 15:43:57,"-2,858999967575073","-2,877000093460083","-2,882999897003174","-8,619000434875488","253,3000030517578","251,0","250,5","439,1000061035156","432,1000061035156","436,5","-2154,199951171875","-717,0999755859375","-718,0","-719,0","-20,0","-61,5","24,200000762939453","17,200000762939453","2154,0","718,7999877929688","717,2999877929688","717,7999877929688","1,0","-0,9959999918937684","1,0","1,0","50,0","1,199996948242216","0,3091642252790862","-1470,0999755859375","-2154,199951171875","4,0","1,0"
2026-04-17 15:44:25,"-3,2219998836517334","-3,233999967575073","-3,240999937057495","-9,696999549865724","254,3999938964844","251,6999969482422","251,3000030517578","440,3999938964844","433,2999877929688","437,8999938964844","-2441,5","-813,5","-811,5","-812,5","-47,5","-71,19999694824219","15,600000381469728","8,0","2439,39990234375","815,0999755859375","811,5999755859375","812,5999755859375","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,099990844726591","0,36916315716619175","-1991,199951171875","-2441,5","4,0","1,0"
2026-04-17 15:44:59,"-3,549999952316284","-3,571000099182129","-3,5799999237060547","-10,701000213623049","254,6000061035156","251,8000030517578","251,1000061035156","440,7000122070313","433,2999877929688","437,8999938964844","-2693,60009765625","-898,4000244140625","-896,7000122070312","-896,7000122070312","-33,29999923706055","-67,0","20,600000381469727","13,0","2693,699951171875","899,9000244140625","896,9000244140625","896,7999877929688","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,300003051757784","0,44916834517307286","-2033,9000244140625","-2693,60009765625","4,0","1,0"
2026-04-17 15:45:28,"-4,191999912261963","-4,2170000076293945","-4,2220001220703125","-12,630999565124512","254,8000030517578","252,1999969482422","251,5","441,2000122070313","434,0","438,5","-3183,10009765625","-1062,0","-1060,9000244140625","-1060,0999755859375","-53,79999923706055","-73,9000015258789","14,399999618530272","5,599999904632568","3185,699951171875","1063,699951171875","1060,0999755859375","1059,5","1,0","-0,9980000257492064","1,0","1,0","50,0","1,5","0,449166564969389","-2154,199951171875","-3183,10009765625","4,0","1,0"
2026-04-17 15:46:00,"-4,656000137329102","-4,681000232696533","-4,684999942779541","-14,022000312805176","254,6999969482422","252,0","251,5","441,0","433,7999877929688","438,2999877929688","-3537,89990234375","-1180,9000244140625","-1177,300048828125","-1176,5999755859375","-47,0","-71,5","17,799999237060547","6,599999904632568","3535,800048828125","1181,5999755859375","1177,4000244140625","1176,5999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","0,4000091552734091","0,02916768395036129","-2441,5","-3537,89990234375","4,0","1,0"
2026-04-17 15:46:31,"-5,078000068664551","-5,110000133514404","-5,111000061035156","-15,298999786376951","255,3999938964844","252,3000030517578","252,1999969482422","441,7999877929688","434,6000061035156","439,5","-3863,10009765625","-1290,199951171875","-1287,0","-1287,800048828125","-32,099998474121094","-68,30000305175781","24,89999961853028","11,199999809265137","3868,60009765625","1293,4000244140625","1287,300048828125","1287,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,7999877929688068","0,12916361493996595","-2693,60009765625","-3863,10009765625","4,0","1,0"
2026-04-17 15:47:02,"-5,616000175476074","-5,652999877929688","-5,660999774932861","-16,93000030517578","255,8999938964844","253,1999969482422","252,6000061035156","443,2000122070313","435,7999877929688","440,3999938964844","-4289,7998046875","-1432,5999755859375","-1429,5","-1427,5999755859375","-31,700000762939453","-66,80000305175781","23,799999237060547","11,199999809265137","4291,60009765625","1436,4000244140625","1432,0","1429,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,199996948242216","0,31332987469317963","-3183,10009765625","-4289,7998046875","4,0","1,0"
2026-04-17 15:47:31,"-6,547999858856201","-6,589000225067139","-6,59499979019165","-19,73200035095215","255,8999938964844","253,1999969482422","252,6000061035156","443,1000061035156","435,7999877929688","440,2999877929688","-4997,2001953125","-1670,199951171875","-1666,4000244140625","-1664,4000244140625","-60,09999847412109","-75,80000305175781","15,699999809265137","0,0","5004,10009765625","1673,0999755859375","1666,5","1664,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,199996948242216","0,32249842326087524","-3537,89990234375","-4997,2001953125","4,0","1,0"
2026-04-17 15:48:02,"-7,739999771118164","-7,784999847412109","-7,790999889373779","-23,31599998474121","257,29998779296875","254,5","254,0","445,3999938964844","438,1000061035156","442,7999877929688","-5943,7998046875","-1986,699951171875","-1980,0999755859373","-1978,300048828125","-54,400001525878906","-74,19999694824219","19,799999237060547","0,0","5947,39990234375","1988,800048828125","1980,199951171875","1978,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,8999938964843466","0,6691618855888176","-3863,10009765625","-5943,7998046875","4,0","1,0"
2026-04-17 15:48:31,"-8,586000442504883","-8,633999824523926","-8,640000343322754","-25,86000061035156","258,0","255,1000061035156","254,6999969482422","446,6000061035156","439,2000122070313","444,1000061035156","-6610,7001953125","-2211,0","-2200,699951171875","-2198,89990234375","-58,900001525878906","-78,0999984741211","19,100000381469727","0,0","6607,7998046875","2211,199951171875","2199,0","2197,5","1,0","-0,9990000128746032","1,0","1,0","50,0","2,1000061035155966","1,1025028483322326","-4289,7998046875","-6610,7001953125","4,0","1,0"
2026-04-17 15:49:01,"-9,256999969482422","-9,30799961090088","-9,314000129699709","-27,878999710083008","258,1000061035156","255,1999969482422","254,6999969482422","446,7000122070313","439,2999877929688","444,1000061035156","-7133,60009765625","-2386,10009765625","-2373,60009765625","-2371,10009765625","-54,400001525878906","-75,69999694824219","21,200000762939453","0,0","7131,2998046875","2386,300048828125","2373,699951171875","2371,10009765625","1,0","1,0","1,0","1,0","50,0","2,2000122070312216","1,0291758220023381","-4997,2001953125","-7133,60009765625","4,0","1,0"
2026-04-17 15:49:30,"-8,704000473022461","-8,755000114440918","-8,76099967956543","-26,21999931335449","256,8999938964844","254,1999969482422","253,6999969482422","442,6000061035156","439,7999877929688","442,1000061035156","-6679,7001953125","-2233,39990234375","-2223,300048828125","-2221,39990234375","-57,09999847412109","-75,80000305175781","18,600000381469727","0,0","6678,89990234375","2234,10009765625","2223,39990234375","2221,39990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,20001220703125","0,3291737874971708","-5943,7998046875","-7133,60009765625","4,0","1,0"
2026-04-17 15:50:01,"-8,397000312805176","-8,447999954223633","-8,454000473022461","-25,29899978637696","257,29998779296875","254,5","254,0","445,3999938964844","438,1000061035156","442,7999877929688","-6451,60009765625","-2157,0","-2147,89990234375","-2146,60009765625","-36,5","-69,9000015258789","24,39999961853028","9,0","6452,89990234375","2158,10009765625","2148,0","2146,60009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,20001220703125","0,3291737874971708","-6451,60009765625","-7133,60009765625","4,0","1,0"
2026-04-17 15:50:32,"-8,118000030517578","-8,166000366210938","-8,168999671936035","-24,452999114990234","257,0","254,1999969482422","253,6999969482422","442,7000122070313","439,7999877929688","442,2000122070313","-6226,5","-2082,10009765625","-2072,800048828125","-2071,5","-50,59999847412109","-74,0","17,700000762939453","3,5","6228,10009765625","2083,5","2073,10009765625","2071,39990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,20001220703125","0,2958384196586339","-6226,5","-7133,60009765625","4,0","1,0"
2026-04-17 15:51:02,"-7,873000144958496","-7,922999858856201","-7,927999973297119","-23,724000930786133","256,6000061035156","253,8000030517578","253,3000030517578","442,0","439,1000061035156","441,5","-6035,2998046875","-2017,800048828125","-2008,5","-2007,5","-45,59999847412109","-71,69999694824219","20,299999237060547","5,699999809265137","6034,7998046875","2018,5999755859373","2008,5999755859373","2007,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,08332926438520351","-6035,2998046875","-6679,7001953125","4,0","1,0"
2026-04-17 15:51:36,"-8,376999855041504","-8,427000045776367","-8,427000045776367","-25,231000900268555","256,5","253,6000061035156","253,3000030517578","443,8999938964844","436,7000122070313","441,5","-6403,5","-2140,39990234375","-2134,199951171875","-2134,199951171875","-54,59999847412109","-73,4000015258789","18,799999237060547","0,0","6414,5","2145,89990234375","2134,300048828125","2134,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,79998779296875","0,13666198736386803","-6035,2998046875","-6451,60009765625","4,0","1,0"
2026-04-17 15:52:08,"-8,913999557495117","-8,967000007629395","-8,970000267028809","-26,85099983215332","256,79998779296875","253,8000030517578","253,8000030517578","444,3999938964844","437,2999877929688","442,1000061035156","-6836,39990234375","-2285,800048828125","-2273,89990234375","-2275,699951171875","-33,5","-69,0999984741211","25,799999237060547","9,600000381469728","6837,10009765625","2287,199951171875","2274,10009765625","2275,699951171875","1,0","1,0","1,0","1,0","50,0","0,5","0,049165547747980244","-6035,2998046875","-6836,39990234375","4,0","1,0"
2026-04-17 15:52:42,"-9,225000381469728","-9,281000137329102","-9,289999961853027","-27,79599952697754","257,5","254,6000061035156","254,1999969482422","443,3999938964844","440,3999938964844","442,8999938964844","-7092,5","-2372,300048828125","-2360,300048828125","-2359,800048828125","-45,900001525878906","-72,0999984741211","21,39999961853028","4,699999809265137","7093,7001953125","2373,39990234375","2357,39990234375","2356,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,203332723040949","-6035,2998046875","-7092,5","4,0","1,0"
2026-04-17 15:53:15,"-9,248000144958496","-9,29599952697754","-9,309000015258787","-27,85300064086914","257,79998779296875","254,8000030517578","254,5","443,8999938964844","441,0","443,6000061035156","-7123,2001953125","-2383,10009765625","-2367,10009765625","-2367,300048828125","-57,20000076293945","-75,5999984741211","18,39999961853028","0,0","7116,39990234375","2381,800048828125","2367,199951171875","2367,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,3633308919769426","-6403,5","-7123,2001953125","4,0","1,0"
2026-04-17 15:53:47,"-9,642000198364258","-9,699000358581545","-9,706000328063965","-29,04700088500977","257,6000061035156","254,6000061035156","254,3000030517578","443,5","440,7000122070313","443,2999877929688","-7413,89990234375","-2480,199951171875","-2467,0","-2467,10009765625","-55,70000076293945","-74,30000305175781","18,5","0,0","7415,2998046875","2481,10009765625","2467,0","2467,10009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,1891694133327109","-6836,39990234375","-7413,89990234375","4,0","1,0"
2026-04-17 15:54:18,"-9,854999542236328","-9,90999984741211","-9,92199993133545","-29,687000274658203","258,0","255,0","254,6999969482422","444,2000122070313","441,3999938964844","444,0","-7596,0","-2541,5","-2524,89990234375","-2525,5","-54,79999923706055","-74,69999694824219","19,89999961853028","0,0","7591,2001953125","2540,699951171875","2525,0","2525,5","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,0491655477479798","-7092,5","-7596,0","4,0","1,0"
2026-04-17 15:54:52,"-10,402000427246094","-10,460000038146973","-10,470000267028809","-31,332000732421875","257,8999938964844","254,8000030517578","254,5","443,8999938964844","441,0","443,6000061035156","-8006,60009765625","-2679,5","-2663,199951171875","-2663,699951171875","-54,900001525878906","-75,30000305175781","20,39999961853028","0,0","8002,39990234375","2678,89990234375","2661,39990234375","2661,89990234375","1,0","1,0","1,0","1,0","50,0","0,399993896484375","0,02916564947634273","-7123,2001953125","-8006,60009765625","4,0","1,0"
2026-04-17 15:55:25,"-10,909000396728516","-10,967000007629396","-10,979000091552734","-32,85499954223633","258,6000061035156","255,5","255,3999938964844","445,2000122070313","442,3999938964844","445,1000061035156","-8413,7998046875","-2816,60009765625","-2800,39990234375","-2801,699951171875","-77,69999694824219","-82,80000305175781","12,300000190734863","-7,199999809265137","8421,099609375","2818,800048828125","2800,5","2801,699951171875","1,0","1,0","1,0","1,0","50,0","1,0","0,17583445234554226","-7413,89990234375","-8413,7998046875","4,0","1,0"
2026-04-17 15:55:56,"-10,765999794006348","-10,824000358581545","-10,82900047302246","-32,41899871826172","258,6000061035156","255,6000061035156","255,1999969482422","445,2999877929688","442,2999877929688","444,8999938964844","-8306,7001953125","-2779,5","-2762,89990234375","-2762,60009765625","-56,0","-75,80000305175781","19,700000762939453","0,0","8305,7001953125","2780,0","2763,0","2762,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,70001220703125","0,14250417077001667","-7596,0","-8413,7998046875","4,0","1,0"
2026-04-17 15:56:25,"-10,52400016784668","-10,57800006866455","-10,58899974822998","-31,69099998474121","258,20001220703125","255,0","254,8000030517578","446,6000061035156","439,2000122070313","444,2000122070313","-8110,39990234375","-2714,699951171875","-2696,39990234375","-2697,199951171875","-45,0","-72,5999984741211","23,5","4,0","8107,89990234375","2714,0","2696,5","2697,199951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,70001220703125","0,11583628342506029","-8006,60009765625","-8413,7998046875","4,0","1,0"
2026-04-17 15:56:52,"-10,03600025177002","-10,088000297546388","-10,097000122070312","-30,208999633789062","257,79998779296875","254,6000061035156","254,6000061035156","443,7000122070313","440,8999938964844","443,7000122070313","-7720,60009765625","-2583,0","-2568,10009765625","-2569,5","-52,5","-79,4000015258789","15,5","0,0","7718,5","2583,300048828125","2566,0","2569,199951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,800018310546875","0,1466723633931998","-7720,60009765625","-8413,7998046875","4,0","1,0"
2026-04-17 15:57:19,"-9,359999656677246","-9,406999588012695","-9,41800022125244","-28,184999465942383","257,6000061035156","254,8999938964844","254,3999938964844","443,7999877929688","441,0","443,3999938964844","-7210,10009765625","-2411,10009765625","-2396,10009765625","-2395,0","-55,20000076293945","-74,0","18,799999237060547","0,0","7199,2998046875","2408,0","2396,10009765625","2395,0","1,0","1,0","1,0","1,0","49,900001525878906","1,0","0,19667032888798675","-7210,10009765625","-8306,7001953125","4,0","1,0"
2026-04-17 15:57:50,"-9,187999725341797","-9,241999626159668","-9,253000259399414","-27,683000564575195","257,3999938964844","254,6000061035156","254,1000061035156","443,3999938964844","440,5","442,6000061035156","-7061,2998046875","-2361,300048828125","-2350,800048828125","-2349,10009765625","-77,0","-82,4000015258789","11,0","-5,599999904632568","7062,7998046875","2362,699951171875","2350,800048828125","2349,10009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,800018310546875","0,11667073580144605","-7061,2998046875","-8110,39990234375","4,0","1,0"
2026-04-17 15:58:19,"-8,904000282287598","-8,956000328063965","-8,96500015258789","-26,827999114990234","257,29998779296875","254,5","254,0","443,2000122070313","440,2999877929688","442,7999877929688","-6840,2998046875","-2288,199951171875","-2276,60009765625","-2275,39990234375","-55,5","-73,5999984741211","18,0","0,0","6841,0","2288,60009765625","2277,5","2274,89990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,049167073642396246","-6840,2998046875","-7720,60009765625","4,0","1,0"
2026-04-17 15:58:49,"-8,307999610900879","-8,355999946594238","-8,361000061035156","-25,02499961853028","256,70001220703125","254,0","253,3999938964844","442,2000122070313","439,3999938964844","441,7000122070313","-6362,39990234375","-2127,5","-2119,89990234375","-2117,39990234375","-28,700000762939453","-65,5999984741211","25,799999237060547","11,100000381469728","6367,7001953125","2130,0","2120,10009765625","2117,5","1,0","1,0","1,0","1,0","50,0","0,899993896484375","0,149995931113947","-6362,39990234375","-7210,10009765625","4,0","1,0"
2026-04-17 15:59:15,"-7,822000026702881","-7,867000102996826","-7,875","-23,56399917602539","255,8999938964844","253,1000061035156","252,5","443,1000061035156","435,6000061035156","440,2999877929688","-5973,7998046875","-1997,300048828125","-1989,300048828125","-1987,0999755859373","-68,80000305175781","-79,5","10,699999809265137","-3,0999999046325684","5987,60009765625","2003,199951171875","1993,199951171875","1991,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,4999999999999716","0,47582987478640476","-5973,7998046875","-7061,2998046875","4,0","1,0"
2026-04-17 15:59:45,"-6,485000133514404","-6,519000053405762","-6,53000020980835","-19,53400039672852","254,6999969482422","252,1999969482422","251,6000061035156","438,8999938964844","436,2999877929688","438,3999938964844","-4927,39990234375","-1646,699951171875","-1642,5999755859375","-1641,300048828125","-51,0","-71,80000305175781","16,5","4,199999809265137","4932,7998046875","1648,699951171875","1642,699951171875","1641,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,5999908447265625","1,2633324179140348","-4927,39990234375","-6840,2998046875","4,0","1,0"
2026-04-17 16:00:15,"-4,34499979019165","-4,36899995803833","-4,368000030517578","-13,08199977874756","256,70001220703125","254,0","253,3999938964844","442,2000122070313","439,3999938964844","441,7000122070313","-3325,300048828125","-1110,4000244140625","-1106,800048828125","-1104,5999755859375","-40,29999923706055","-68,0","16,5","11,100000381469728","3322,89990234375","1111,199951171875","1107,0","1104,699951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","2,0000152587890625","0,8933477784159415","-3325,300048828125","-6362,39990234375","4,0","1,0"
2026-04-17 16:00:41,"-4,046999931335449","-4,070000171661377","-4,076000213623047","-12,192999839782717","256,0","253,5","252,8999938964844","441,3999938964844","438,5","440,7999877929688","-3086,60009765625","-1029,300048828125","-1028,800048828125","-1028,4000244140625","-48,400001525878906","-71,0999984741211","15,100000381469728","7,400000095367432","3085,699951171875","1030,9000244140625","1027,5","1027,199951171875","1,0","-0,996999979019165","1,0","1,0","50,0","2,0000152587890625","0,6891757711420605","-3086,60009765625","-5973,7998046875","4,0","1,0"
2026-04-17 16:01:10,"-2,9059998989105225","-2,9100000858306885","-2,9170000553131104","-8,732999801635742","253,6000061035156","252,5","251,3999938964844","438,2000122070313","436,2999877929688","437,2999877929688","-2182,60009765625","-725,9000244140625","-730,7000122070312","-731,5","-60,5","-70,69999694824219","10,100000381469728","0,0","2194,300048828125","732,0","730,7000122070312","731,5","1,0","-0,9959999918937684","1,0","1,0","50,0","3,1000061035156534","1,896672871953547","-2182,60009765625","-4927,39990234375","4,0","1,0"
2026-04-17 16:01:41,"-2,2730000019073486","-2,282999992370605","-2,2880001068115234","-6,843999862670898","254,6000061035156","252,1000061035156","251,3999938964844","438,7999877929688","436,0","438,2000122070313","-1704,5999755859375","-567,0999755859375","-571,0999755859375","-572,0","-25,200000762939453","-62,70000076293945","20,39999961853028","17,0","1716,5999755859375","572,7999877929688","571,5","572,2000122070312","1,0","-0,9940000176429749","0,9990000128746032","1,0","50,0","3,1000061035156534","1,9358361816656793","-1704,5999755859375","-3325,300048828125","4,0","1,0"
2026-04-17 16:02:13,"-1,3830000162124634","-1,3619999885559082","-1,3619999885559082","-4,10699987411499","254,1999969482422","251,5","251,0","440,1000061035156","433,2999877929688","437,6000061035156","-1005,7000122070312","-333,20001220703125","-335,79998779296875","-336,70001220703125","-42,20000076293945","-68,5999984741211","14,0","12,300000190734863","1013,2999877929688","340,20001220703125","335,6000061035156","337,1000061035156","-0,9990000128746032","-0,9800000190734864","0,9990000128746032","0,9990000128746032","50,0","2,3999938964844034","1,0399967448128404","-1005,7000122070312","-3086,60009765625","4,0","0,5002499967813492"
2026-04-17 16:02:41,"-0,6309999823570251","-0,5389999747276306","-0,5450000166893005","-1,7389999628067017","253,3000030517578","250,8999938964844","250,1000061035156","438,7999877929688","431,6000061035156","435,8999938964844","-361,0","-117,1999969482422","-120,8000030517578","-122,9000015258789","-49,79999923706055","-69,80000305175781","10,699999809265137","9,300000190734863","387,2000122070313","138,1999969482422","123,5","125,5","-0,9890000224113464","-0,8519999980926514","0,9980000257492064","0,996999979019165","50,0","1,300003051757784","0,34249959311781025","-361,0","-2182,60009765625","4,0","0,002999991178512601"
