Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 12:20:29,"-0,7160000205039978","-0,6449999809265137","-0,6380000114440918","-1,9989999532699585","252,3000030517578","250,1000061035156","249,3000030517578","437,2000122070313","430,2000122070313","434,3999938964844","-445,8999938964844","-145,60000610351562","-149,39999389648438","-151,5","-40,79999923706055","-66,69999694824219","13,300000190734863","12,600000381469728","462,8999938964844","160,89999389648438","149,89999389648438","152,0","-0,9959999918937684","-0,9110000133514404","0,9959999918937684","0,996999979019165","50,0","0,0","0,0","-445,8999938964844","-445,8999938964844","0,0","-0,9959999918937684"
2026-04-17 12:21:03,"-1,5110000371932983","-1,4900000095367432","-1,4950000047683716","-4,495999813079834","253,1000061035156","250,8000030517578","250,0","438,5","431,5","435,7000122070313","-1105,5","-366,2999877929688","-368,5","-369,7999877929688","-62,20000076293945","-74,0999984741211","7,099999904632568","4,699999809265137","1111,800048828125","373,3999938964844","368,5","369,8999938964844","-0,9990000128746032","-0,9819999933242798","1,0","1,0","50,0","0,8000030517577841","0,32000244141087253","-445,8999938964844","-1105,5","1,0","-0,9975000023841858"
2026-04-17 12:21:36,"-2,447999954223633","-2,4539999961853027","-2,453000068664551","-7,355000019073486","253,6999969482422","251,1999969482422","250,6999969482422","439,3999938964844","432,3999938964844","436,7999877929688","-1840,199951171875","-612,0","-612,4000244140625","-612,2000122070312","-64,0","-75,9000015258789","8,399999618530273","3,400000095367432","1839,800048828125","615,0999755859375","612,4000244140625","612,2000122070312","-0,9990000128746032","-0,9929999709129332","1,0","1,0","50,0","1,399993896484375","0,4933294677951561","-445,8999938964844","-1840,199951171875","2,0","-0,9980000058809916"
2026-04-17 12:22:11,"-3,3289999961853027","-3,3429999351501465","-3,3489999771118164","-10,020999908447266","254,3999938964844","252,1000061035156","251,1999969482422","440,7999877929688","433,6000061035156","437,7999877929688","-2516,89990234375","-838,4000244140625","-840,2000122070312","-838,7999877929688","-66,0999984741211","-75,5","9,399999618530272","0,0","2520,5","841,4000244140625","840,2000122070312","838,7999877929688","1,0","-0,9959999918937684","1,0","1,0","50,0","2,099990844726591","0,7958251953435619","-445,8999938964844","-2516,89990234375","3,0","-0,4985000044107437"
2026-04-17 12:22:45,"-3,5920000076293945","-3,609999895095825","-3,615000009536743","-10,81700038909912","253,8999938964844","251,6999969482422","250,8000030517578","440,0","432,8999938964844","437,0","-2705,300048828125","-901,0","-905,4000244140624","-904,0999755859376","-38,09999847412109","-67,4000015258789","17,799999237060547","11,399999618530272","2716,199951171875","906,2999877929688","905,5999755859376","904,2000122070312","1,0","-0,996999979019165","1,0","1,0","50,0","1,2999877929688068","0,2891610209481103","-1105,5","-2705,300048828125","4,0","0,000499993562698392"
2026-04-17 12:23:21,"-3,7899999618530273","-3,809999942779541","-3,815999984741211","-11,416000366210938","254,5","252,3000030517578","251,5","441,0","434,0","438,2000122070313","-2874,39990234375","-957,7000122070312","-958,7000122070312","-957,9000244140624","-48,20000076293945","-70,80000305175781","14,899999618530272","7,699999809265137","2877,199951171875","960,2999877929688","958,7999877929688","955,4000244140624","1,0","-0,996999979019165","1,0","1,0","50,0","0,8000030517578125","0,14916732788939932","-1840,199951171875","-2874,39990234375","4,0","0,5002499967813492"
2026-04-17 12:23:58,"-3,96399998664856","-3,989000082015991","-3,990999937057495","-11,944000244140623","254,8000030517578","252,6000061035156","251,8000030517578","441,6000061035156","434,6000061035156","438,7000122070313","-3012,39990234375","-1004,0","-1004,7999877929688","-1003,5999755859376","-37,400001525878906","-67,4000015258789","18,299999237060547","11,5","3014,89990234375","1006,2000122070312","1004,9000244140624","1005,5","1,0","-0,9980000257492064","1,0","1,0","50,0","0,9000091552734091","0,14000284832824925","-2516,89990234375","-3012,39990234375","4,0","1,0"
2026-04-17 12:24:33,"-4,164999961853027","-4,185999870300293","-4,192999839782715","-12,543999671936035","254,3999938964844","252,1000061035156","251,3000030517578","440,7999877929688","433,7999877929688","438,1000061035156","-3158,199951171875","-1053,0","-1053,199951171875","-1051,9000244140625","-47,79999923706055","-70,5999984741211","15,199999809265137","7,599999904632568","3160,699951171875","1056,800048828125","1054,9000244140625","1053,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","0,9000091552734091","0,14000284832824925","-2705,300048828125","-3158,199951171875","4,0","1,0"
2026-04-17 12:25:08,"-4,515999794006348","-4,540999889373779","-4,547999858856201","-13,604999542236328","254,6999969482422","252,5","251,6999969482422","441,3999938964844","434,3999938964844","438,7000122070313","-3430,5","-1143,699951171875","-1144,199951171875","-1142,5","-68,5999984741211","-77,5","8,899999618530273","0,0","3433,10009765625","1146,4000244140625","1144,199951171875","1142,5","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,4000091552734091","0,033334350601473405","-2874,39990234375","-3430,5","4,0","1,0"
2026-04-17 12:25:41,"-4,875999927520752","-4,9070000648498535","-4,901999950408936","-14,6850004196167","255,3999938964844","252,6999969482422","252,5","442,2000122070313","435,2000122070313","439,7999877929688","-3712,89990234375","-1238,9000244140625","-1237,199951171875","-1236,699951171875","-68,5999984741211","-80,19999694824219","11,600000381469728","0,0","3715,5","1241,5","1237,300048828125","1236,699951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","1,0","0,1758329264509447","-3012,39990234375","-3712,89990234375","4,0","1,0"
2026-04-17 12:26:14,"-5,14300012588501","-5,173999786376953","-5,176000118255615","-15,493000030517578","255,1999969482422","252,8999938964844","252,1999969482422","442,2000122070313","435,2000122070313","439,3999938964844","-3916,199951171875","-1306,300048828125","-1305,9000244140625","-1303,9000244140625","-49,400001525878906","-71,4000015258789","15,600000381469728","6,400000095367432","3918,199951171875","1308,199951171875","1306,0","1304,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,20916676839505807","-3158,199951171875","-3916,199951171875","4,0","1,0"
2026-04-17 12:26:45,"-5,502999782562256","-5,534999847412109","-5,537000179290772","-16,575000762939453","254,8999938964844","252,5","252,1000061035156","441,6000061035156","434,7000122070313","439,0","-4188,2998046875","-1397,300048828125","-1396,300048828125","-1394,5999755859375","-41,79999923706055","-69,4000015258789","19,100000381469727","8,5","4190,2001953125","1399,0999755859375","1396,5","1394,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,6999969482422159","0,09666625976876664","-3430,5","-4188,2998046875","4,0","1,0"
2026-04-17 12:27:16,"-6,480000019073486","-6,515999794006348","-6,5229997634887695","-19,5310001373291","255,6999969482422","253,6000061035156","252,8999938964844","443,2000122070313","436,3999938964844","440,3999938964844","-4951,10009765625","-1652,300048828125","-1650,0","-1648,800048828125","-51,09999847412109","-73,4000015258789","16,700000762939453","4,300000190734863","4954,7001953125","1654,800048828125","1651,800048828125","1648,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,8000030517577841","0,11333394368803511","-3712,89990234375","-4951,10009765625","4,0","1,0"
2026-04-17 12:27:54,"-7,342000007629394","-7,38700008392334","-7,389999866485596","-22,11899948120117","257,20001220703125","255,0","254,5","445,7000122070313","439,0","443,1000061035156","-5650,2001953125","-1886,300048828125","-1881,800048828125","-1878,9000244140625","-53,400001525878906","-75,80000305175781","17,899999618530273","4,400000095367432","5646,7998046875","1885,9000244140625","1881,9000244140625","1878,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,3000183105468466","1,0433498128938505","-3916,199951171875","-5650,2001953125","4,0","1,0"
2026-04-17 12:28:32,"-8,152000427246094","-8,199999809265137","-8,20300006866455","-24,55500030517578","257,0","254,5","253,8999938964844","445,1000061035156","438,0","442,3999938964844","-6289,60009765625","-2101,60009765625","-2085,10009765625","-2081,39990234375","-72,30000305175781","-82,0999984741211","13,0","-3,200000047683716","6258,7998046875","2092,10009765625","2085,199951171875","2081,39990234375","1,0","-0,9990000128746032","1,0","1,0","50,0","2,3000183105468466","1,1933477783847617","-4188,2998046875","-6289,60009765625","4,0","1,0"
2026-04-17 12:29:10,"-7,381999969482422","-7,432000160217285","-7,433000087738037","-22,246999740600582","257,29998779296875","254,8999938964844","254,1999969482422","445,7000122070313","438,6000061035156","442,8999938964844","-5720,10009765625","-1910,4000244140625","-1891,5","-1888,300048828125","-32,5","-68,80000305175781","25,200000762939453","11,0","5677,0","1896,9000244140625","1891,5999755859373","1888,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,5999908447265625","0,5533347575887214","-4951,10009765625","-6289,60009765625","4,0","1,0"
2026-04-17 12:29:49,"-7,303999900817871","-7,34499979019165","-7,347000122070312","-21,996000289916992","257,20001220703125","254,8000030517578","254,3000030517578","445,6000061035156","438,6000061035156","442,8999938964844","-5602,60009765625","-1870,9000244140625","-1866,699951171875","-1864,9000244140625","-52,70000076293945","-74,19999694824219","18,39999961853028","3,0999999046325684","5604,2001953125","1872,300048828125","1866,800048828125","1864,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,01583272311843055","-5602,60009765625","-6289,60009765625","4,0","1,0"
2026-04-17 12:30:20,"-7,934999942779541","-7,984000205993652","-8,015999794006348","-23,99099922180176","256,79998779296875","254,3999938964844","254,1000061035156","444,8999938964844","438,1000061035156","442,3999938964844","-6088,10009765625","-2032,9000244140625","-2028,5","-2026,5999755859373","-67,5999984741211","-79,9000015258789","12,199999809265137","0,0","6114,0","2042,800048828125","2036,5","2034,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,04916809095697411","-5602,60009765625","-6289,60009765625","4,0","1,0"
2026-04-17 12:30:57,"-7,718999862670898","-7,765999794006348","-7,770999908447266","-23,256000518798828","257,0","254,5","254,0","442,8999938964844","440,2999877929688","442,5","-5931,7998046875","-1981,0","-1974,0","-1972,5999755859373","-51,79999923706055","-73,0","17,700000762939453","3,400000095367432","5927,2001953125","1980,4000244140625","1974,0999755859373","1972,5999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916809095697411","-5602,60009765625","-6088,10009765625","4,0","1,0"
2026-04-17 12:31:38,"-7,302000045776367","-7,348000049591064","-7,349999904632568","-22,0","257,29998779296875","254,6999969482422","254,1999969482422","445,6000061035156","438,3999938964844","442,8999938964844","-5609,89990234375","-1874,300048828125","-1868,4000244140625","-1867,199951171875","-52,09999847412109","-74,19999694824219","19,89999961853028","5,5","5619,39990234375","1878,5","1871,300048828125","1869,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,04916809095697411","-5602,60009765625","-6088,10009765625","4,0","1,0"
2026-04-17 12:32:12,"-7,355000019073486","-7,3979997634887695","-7,395999908447266","-22,14900016784668","257,3999938964844","254,5","254,3999938964844","445,5","438,3999938964844","443,2000122070313","-5664,10009765625","-1892,300048828125","-1880,199951171875","-1880,5999755859373","-75,30000305175781","-83,69999694824219","11,899999618530272","-3,5","5650,2998046875","1889,4000244140625","1880,199951171875","1880,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,07583343509280988","-5609,89990234375","-6088,10009765625","4,0","1,0"
2026-04-17 12:32:45,"-7,230000019073486","-7,27400016784668","-7,281000137329102","-21,78499984741211","257,20001220703125","254,5","254,3000030517578","445,2999877929688","438,2999877929688","443,2000122070313","-5554,5","-1855,199951171875","-1849,199951171875","-1850,0","-47,400001525878906","-71,69999694824219","20,5","3,700000047683716","5556,0","1856,5999755859373","1849,4000244140625","1856,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,02916514089648424","-5554,5","-5931,7998046875","4,0","1,0"
2026-04-17 12:33:17,"-7,619999885559082","-7,669000148773193","-7,671999931335449","-22,961000442504883","257,29998779296875","254,5","254,0","443,2000122070313","440,2999877929688","442,7999877929688","-5851,0","-1955,4000244140625","-1946,800048828125","-1946,0999755859373","-57,900001525878906","-75,4000015258789","17,5","0,0","5849,0","1955,9000244140625","1946,9000244140625","1946,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,006665446097099335","-5554,5","-5851,0","4,0","1,0"
2026-04-17 12:33:49,"-7,934999942779541","-7,980999946594238","-7,986999988555908","-23,902999877929688","257,1000061035156","254,3999938964844","254,0","442,8999938964844","440,2000122070313","442,6000061035156","-6055,5","-2024,800048828125","-2027,4000244140625","-2026,800048828125","-35,900001525878906","-67,80000305175781","23,39999961853028","8,399999618530273","6091,2001953125","2036,699951171875","2027,5999755859373","2026,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,016664632285703723","-5554,5","-6055,5","4,0","1,0"
2026-04-17 12:34:20,"-7,913000106811523","-7,961999893188477","-7,935999870300293","-23,753999710083008","257,29998779296875","254,5","254,1000061035156","443,2000122070313","440,3999938964844","442,7999877929688","-6070,89990234375","-2030,0999755859373","-2019,199951171875","-2021,5999755859373","-51,59999847412109","-73,0","18,0","3,299999952316284","6057,39990234375","2025,0","2016,9000244140625","2015,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,009164734045112161","-5554,5","-6070,89990234375","4,0","1,0"
2026-04-17 12:34:58,"-7,383999824523926","-7,433000087738037","-7,436999797821045","-22,253999710083008","257,1000061035156","254,3999938964844","253,8999938964844","442,8999938964844","440,2000122070313","442,5","-5633,0","-1882,300048828125","-1888,5999755859373","-1886,800048828125","-47,29999923706055","-71,0999984741211","18,0","5,699999809265137","5671,5","1895,800048828125","1888,699951171875","1886,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,013330892038910141","-5633,0","-6070,89990234375","4,0","1,0"
2026-04-17 12:35:32,"-7,579999923706055","-7,625999927520752","-7,635000228881836","-22,840999603271484","256,8999938964844","254,1000061035156","253,3999938964844","442,5","439,5","441,8999938964844","-5763,39990234375","-1926,0","-1955,300048828125","-1954,9000244140625","-57,0","-75,30000305175781","18,200000762939453","0,0","5876,0","1965,5999755859373","1955,4000244140625","1954,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,02666585294847236","-5633,0","-6070,89990234375","4,0","1,0"
2026-04-17 12:36:06,"-8,215999603271484","-8,267999649047852","-8,269000053405762","-24,75300025939941","256,8999938964844","253,8000030517578","253,8000030517578","444,3999938964844","437,7000122070313","442,2999877929688","-6299,0","-2106,39990234375","-2096,0","-2096,5","-33,5","-69,0","26,100000381469727","9,300000190734863","6300,2998046875","2107,5","2084,89990234375","2082,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,03666605637415698","-5633,0","-6299,0","4,0","1,0"
2026-04-17 12:36:42,"-7,800000190734863","-7,802999973297119","-7,808000087738037","-23,364999771118164","257,0","254,3000030517578","253,8000030517578","442,7999877929688","440,0","442,2999877929688","-5988,2998046875","-2000,699951171875","-1994,800048828125","-1992,699951171875","-53,70000076293945","-73,19999694824219","15,5","3,299999952316284","5950,89990234375","1989,0","1982,0","1979,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,009167785678747369","-5633,0","-6299,0","4,0","1,0"
2026-04-17 12:37:14,"-8,015000343322754","-8,062999725341797","-8,067999839782715","-24,145999908447266","257,0","254,5","253,8999938964844","442,8999938964844","440,2000122070313","442,3999938964844","-6146,5","-2053,39990234375","-2050,0","-2047,199951171875","-52,400001525878906","-72,0","15,600000381469728","3,900000095367432","6154,0","2056,60009765625","2050,10009765625","2047,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402468607315","-5763,39990234375","-6299,0","4,0","1,0"
2026-04-17 12:37:49,"-8,01200008392334","-8,062999725341797","-8,071000099182129","-24,145999908447266","256,8999938964844","254,5","253,8999938964844","442,7999877929688","440,2000122070313","442,2999877929688","-6156,2998046875","-2056,5","-2049,89990234375","-2047,0","-48,400001525878906","-69,19999694824219","17,100000381469727","3,5999999046325684","6153,7001953125","2056,5","2050,0","2047,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402468607315","-5988,2998046875","-6299,0","4,0","1,0"
2026-04-17 12:38:26,"-8,170999526977539","-8,213000297546387","-8,220999717712402","-24,604999542236328","256,79998779296875","254,5","253,6999969482422","442,7999877929688","440,1000061035156","442,1000061035156","-6263,7998046875","-2092,10009765625","-2088,89990234375","-2084,60009765625","-67,0","-77,30000305175781","10,199999809265137","0,0","6268,2001953125","2094,60009765625","2088,89990234375","2084,60009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,009167785678747369","-5988,2998046875","-6263,7998046875","4,0","1,0"
2026-04-17 12:39:01,"-7,676000118255615","-7,72100019454956","-7,730999946594238","-23,12800025939941","256,6000061035156","254,1999969482422","253,3999938964844","442,2999877929688","439,5","441,6000061035156","-5883,60009765625","-1965,5999755859373","-1960,699951171875","-1956,800048828125","-52,400001525878906","-71,5999984741211","15,899999618530272","3,200000047683716","5884,2001953125","1966,5","1960,699951171875","1956,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,029165649476218292","-5883,60009765625","-6263,7998046875","4,0","1,0"
2026-04-17 12:39:35,"-6,98799991607666","-7,03000020980835","-7,039999961853027","-21,058000564575195","255,8000030517578","253,3999938964844","252,5","440,8999938964844","438,1000061035156","440,2999877929688","-5339,2001953125","-1783,199951171875","-1779,5999755859375","-1776,4000244140625","-52,400001525878906","-69,9000015258789","14,399999618530272","3,0","5340,7001953125","1784,5999755859375","1779,5999755859375","1776,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0999908447265625","0,24916173306222936","-5339,2001953125","-6263,7998046875","4,0","1,0"
2026-04-17 12:40:12,"-6,254000186920166","-6,289999961853027","-6,297999858856201","-18,84199905395508","255,6000061035156","253,1000061035156","252,3000030517578","440,5","437,6000061035156","439,7000122070313","-4770,2001953125","-1592,9000244140625","-1589,699951171875","-1587,5","-51,0","-70,80000305175781","14,199999809265137","5,5","4771,7998046875","1594,5","1589,699951171875","1587,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,1999816894531534","0,3466601563269088","-4770,2001953125","-6263,7998046875","4,0","1,0"
2026-04-17 12:40:50,"-5,210999965667725","-5,244999885559082","-5,252999782562256","-15,708999633789062","255,1000061035156","252,6999969482422","251,8000030517578","439,7000122070313","436,8999938964844","438,8999938964844","-3973,60009765625","-1325,800048828125","-1325,0999755859375","-1320,4000244140625","-48,20000076293945","-70,19999694824219","15,0","6,900000095367432","3968,89990234375","1325,4000244140625","1322,9000244140625","1320,5","1,0","-0,9990000128746032","1,0","1,0","50,0","1,5000000000000284","0,38916661580643774","-3973,60009765625","-5883,60009765625","4,0","1,0"
2026-04-17 12:41:30,"-4,556000232696533","-4,577000141143799","-4,586999893188477","-13,720000267028809","254,3999938964844","252,1999969482422","251,1000061035156","438,7000122070313","435,7999877929688","437,7000122070313","-3454,0","-1151,800048828125","-1152,300048828125","-1150,699951171875","-70,80000305175781","-76,69999694824219","5,900000095367432","0,0","3457,699951171875","1154,5999755859375","1152,300048828125","1150,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,400009155273409","0,38917221072673963","-3454,0","-5339,2001953125","4,0","1,0"
2026-04-17 12:42:05,"-3,7079999446868896","-3,7309999465942383","-3,733000040054321","-11,17199993133545","253,6999969482422","251,1999969482422","250,6000061035156","437,2000122070313","434,5","436,7000122070313","-2799,800048828125","-932,7000122070312","-934,2999877929688","-933,5999755859376","-47,09999847412109","-69,9000015258789","13,600000381469728","9,100000381469728","2804,60009765625","936,5","934,4000244140624","933,7000122070312","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,900009155273409","0,6866752116280909","-2799,800048828125","-4770,2001953125","4,0","1,0"
2026-04-17 12:42:46,"-2,8510000705718994","-2,859999895095825","-2,868000030517578","-8,579000473022461","253,5","251,1999969482422","250,1000061035156","437,0","434,1000061035156","436,1000061035156","-2144,39990234375","-713,4000244140625","-715,0","-714,5999755859375","-45,20000076293945","-68,5999984741211","13,699999809265137","9,600000381469728","2146,800048828125","716,7999877929688","715,0999755859375","714,7000122070312","1,0","-0,9950000047683716","1,0","1,0","50,0","1,6000061035155966","0,5291704813910624","-2144,39990234375","-3973,60009765625","4,0","1,0"
2026-04-17 12:43:19,"-1,8910000324249268","-1,878999948501587","-1,8869999647140503","-5,6570000648498535","252,1000061035156","249,8000030517578","248,5","434,3999938964844","431,2999877929688","433,6000061035156","-1393,199951171875","-462,2999877929688","-464,8999938964844","-466,0","-61,0","-73,0","6,300000190734863","5,599999904632568","1399,0999755859375","468,0","463,0","464,0","-0,9990000128746032","-0,9879999756813048","1,0","1,0","49,900001525878906","2,299987792968807","0,9291567484809701","-1393,199951171875","-3454,0","3,0","0,5002499967813492"
2026-04-17 12:43:58,"-1,3589999675750732","-1,340999960899353","-1,3450000286102295","-4,046000003814697","251,8999938964844","249,8999938964844","249,0","434,5","432,0","433,7000122070313","-984,4000244140624","-325,70001220703125","-328,20001220703125","-331,1000061035156","-41,59999847412109","-66,0999984741211","13,199999809265137","11,199999809265137","993,5","332,79998779296875","329,29998779296875","331,29998779296875","-0,9990000128746032","-0,9800000190734864","0,9990000128746032","0,9990000128746032","50,0","1,800003051757784","0,8666656494412092","-984,4000244140624","-2799,800048828125","2,0","0,0004999935626984198"
2026-04-17 12:44:36,"-0,8859999775886536","-0,8479999899864197","-0,847000002861023","-2,5810000896453857","251,8000030517578","249,6999969482422","249,1000061035156","434,2999877929688","431,8999938964844","433,7000122070313","-614,0999755859375","-201,6000061035156","-203,3999938964844","-205,6000061035156","-40,70000076293945","-65,4000015258789","12,600000381469728","12,0","620,5","210,6000061035156","203,8000030517578","206,0","-0,9980000257492064","-0,9509999752044678","0,9980000257492064","0,9980000257492064","50,0","1,6999969482421875","0,6291664123806623","-614,0999755859375","-2144,39990234375","1,0","-0,49900001287460316"
2026-04-17 12:45:09,"-0,4950000047683716","-0,3589999973773956","-0,335999995470047","-1,190000057220459","251,5","249,3999938964844","248,8000030517578","433,7000122070313","431,3999938964844","433,2000122070313","-201,5","-64,0","-68,0999984741211","-71,0","-59,29999923706055","-72,69999694824219","5,400000095367432","7,900000095367432","237,3999938964844","97,5","68,30000305175781","71,4000015258789","-0,9660000205039978","-0,6809999942779541","0,9940000176429749","0,9900000095367432","49,900001525878906","0,6000061035155966","0,06250076296659983","-201,5","-1393,199951171875","0,0","-0,9905000180006026"
