Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 17:05:56,"-0,5830000042915344","-0,4990000128746032","-0,4950000047683716","-1,5770000219345093","253,6000061035156","251,6000061035156","250,5","439,7000122070313","432,6000061035156","436,5","-336,8999938964844","-109,3000030517578","-112,1999969482422","-115,1999969482422","-38,900001525878906","-67,5999984741211","13,5","14,5","364,5","128,5","113,0","116,0999984741211","-0,9929999709129332","-0,8500000238418579","0,9929999709129332","0,9929999709129332","50,0","0,0","0,0","-336,8999938964844","-336,8999938964844","1,0","-0,9929999709129332"
2026-04-17 17:06:29,"-1,2400000095367432","-1,2170000076293943","-1,2239999771118164","-3,680999994277954","254,3000030517578","252,3999938964844","251,3000030517578","441,0","434,0","437,7999877929688","-903,7999877929688","-297,5","-301,1000061035156","-302,79998779296875","-33,900001525878906","-68,5","13,899999618530272","13,600000381469728","911,9000244140624","305,29998779296875","302,0","303,6000061035156","-0,9990000128746032","-0,9739999771118164","0,9990000128746032","0,9990000128746032","50,0","0,6999969482422159","0,2449978637741978","-336,8999938964844","-903,7999877929688","2,0","-0,9959999918937682"
2026-04-17 17:07:02,"-1,8739999532699585","-1,8650000095367432","-1,875","-5,613999843597412","255,3000030517578","253,1000061035156","252,1999969482422","442,3999938964844","435,2999877929688","439,5","-1412,5999755859375","-468,1000061035156","-468,7000122070313","-469,7999877929688","-50,79999923706055","-69,9000015258789","15,0","12,300000190734863","1416,800048828125","471,2000122070313","468,8999938964844","470,0","1,0","-0,9879999756813048","1,0","1,0","50,0","1,699996948242216","0,7299975585968658","-336,8999938964844","-1412,5999755859375","3,0","-0,33066666126251215"
2026-04-17 17:07:34,"-2,513999938964844","-2,5160000324249268","-2,5239999294281006","-7,553999900817871","255,6000061035156","253,3000030517578","252,6000061035156","442,8999938964844","435,7999877929688","440,1000061035156","-1901,800048828125","-632,5","-634,0999755859375","-634,4000244140625","-65,30000305175781","-76,4000015258789","9,399999618530272","5,900000095367432","1906,4000244140625","636,7999877929688","634,0999755859375","634,4000244140625","-0,9990000128746032","-0,9929999709129332","1,0","1,0","50,0","2,0","0,8466662597687199","-336,8999938964844","-1901,800048828125","4,0","-0,49774999916553486"
2026-04-17 17:08:00,"-2,739000082015991","-2,753999948501587","-2,76200008392334","-8,255000114440918","255,8000030517578","253,5","252,8000030517578","443,2000122070313","436,2000122070313","440,3999938964844","-2084,10009765625","-693,0","-694,5","-695,2000122070312","-25,299999237060547","-63,900001525878906","22,200000762939453","17,899999618530273","2087,699951171875","697,9000244140625","697,0","697,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,5","0,44333404541244553","-903,7999877929688","-2084,10009765625","4,0","0,0004999935626984198"
2026-04-17 17:08:29,"-2,9830000400543213","-2,992000102996826","-3,000999927520752","-8,97599983215332","255,8999938964844","253,6000061035156","252,6999969482422","443,3999938964844","436,2000122070313","440,3999938964844","-2253,199951171875","-753,5999755859375","-754,5","-755,4000244140625","-44,900001525878906","-71,19999694824219","15,399999618530272","10,899999618530272","2266,300048828125","758,2000122070312","755,5999755859375","755,5","1,0","-0,9959999918937684","1,0","1,0","50,0","0,5999908447265909","0,06999837242373573","-1412,5999755859375","-2253,199951171875","4,0","0,5002499967813492"
2026-04-17 17:08:58,"-2,437000036239624","-2,438999891281128","-2,447999954223633","-7,323999881744385","255,5","253,1999969482422","252,1999969482422","442,7000122070313","435,3999938964844","439,6000061035156","-1844,0999755859373","-613,9000244140625","-614,5999755859375","-615,2999877929688","-48,09999847412109","-71,5","13,800000190734863","11,100000381469728","1849,5","617,2000122070312","614,7999877929688","615,4000244140625","1,0","-0,9929999709129332","1,0","1,0","50,0","0,3999938964844034","0,03333231610785498","-1844,0999755859373","-2253,199951171875","4,0","0,5002499967813492"
2026-04-17 17:09:29,"-2,638999938964844","-2,640000104904175","-2,651000022888184","-7,979000091552734","255,8000030517578","253,6000061035156","252,6000061035156","443,2999877929688","436,1000061035156","440,2000122070313","-2004,699951171875","-665,0","-666,9000244140625","-667,0","-63,09999847412109","-77,5","7,800000190734863","4,699999809265137","2009,300048828125","673,9000244140625","670,9000244140625","671,4000244140625","-0,9990000128746032","-0,9940000176429749","1,0","1,0","50,0","0,3999938964844034","0,02999959311754387","-1844,0999755859373","-2253,199951171875","4,0","0,5002499967813492"
2026-04-17 17:10:08,"-3,4749999046325684","-3,490999937057495","-3,502000093460083","-10,468000411987305","256,20001220703125","254,0","253,1999969482422","444,0","437,0","441,1000061035156","-2668,300048828125","-888,7000122070312","-889,7000122070312","-884,0","-26,100000381469727","-64,0999984741211","22,799999237060547","17,899999618530273","2670,39990234375","885,7000122070312","884,5","884,0999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","0,70001220703125","0,08333587652301144","-1844,0999755859373","-2668,300048828125","4,0","0,5002499967813492"
2026-04-17 17:10:40,"-4,0229997634887695","-4,046000003814697","-4,052999973297119","-12,121999740600586","256,6000061035156","254,3000030517578","253,5","444,6000061035156","437,5","441,7000122070313","-3073,60009765625","-1024,300048828125","-1026,4000244140625","-1025,300048828125","-42,5","-70,30000305175781","18,5","14,899999618530272","3075,300048828125","1028,0999755859375","1026,5999755859375","1025,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,100006103515625","0,22916997276475437","-1844,0999755859373","-3073,60009765625","4,0","0,5002499967813492"
2026-04-17 17:11:10,"-4,296999931335449","-4,321000099182129","-4,328999996185303","-12,946999549865724","257,1000061035156","254,8000030517578","254,0","445,5","438,2999877929688","442,6000061035156","-3294,10009765625","-1098,300048828125","-1098,199951171875","-1096,9000244140625","-66,0","-79,5999984741211","9,5","0,0","3297,0","1100,300048828125","1097,5999755859375","1096,5","1,0","-0,9980000257492064","1,0","1,0","50,0","1,3000030517578125","0,3091670227197771","-2004,699951171875","-3294,10009765625","4,0","0,5002499967813492"
2026-04-17 17:11:38,"-4,736999988555908","-4,763999938964844","-4,77400016784668","-14,274999618530272","257,29998779296875","255,0","254,1999969482422","445,7999877929688","438,7000122070313","442,8999938964844","-3630,89990234375","-1211,5999755859375","-1213,300048828125","-1211,199951171875","-71,4000015258789","-79,4000015258789","10,300000190734863","0,0","3634,10009765625","1216,199951171875","1213,4000244140625","1211,300048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,0999755859375","0,24665812185649627","-2668,300048828125","-3630,89990234375","4,0","1,0"
2026-04-17 17:12:09,"-5,665999889373779","-5,702000141143799","-5,709000110626221","-17,07699966430664","257,8999938964844","255,6000061035156","254,8000030517578","446,8999938964844","439,7000122070313","444,0","-4355,0","-1456,0999755859375","-1455,0","-1453,0","-31,299999237060547","-67,5999984741211","24,600000381469727","14,199999809265137","4364,60009765625","1458,4000244140625","1455,199951171875","1453,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,28916025805902534","-3073,60009765625","-4355,0","4,0","1,0"
2026-04-17 17:12:38,"-6,816999912261963","-6,857999801635742","-6,863999843597412","-20,53899955749512","258,70001220703125","256,29998779296875","255,5","448,2000122070313","440,8999938964844","445,2000122070313","-5265,2998046875","-1758,5","-1755,0999755859375","-1752,0","-71,69999694824219","-83,19999694824219","9,300000190734863","0,0","5267,2998046875","1760,4000244140625","1755,0999755859375","1752,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,600006103515625","0,5166748048116122","-3294,10009765625","-5265,2998046875","4,0","1,0"
2026-04-17 17:13:13,"-7,874000072479248","-7,919000148773193","-7,925000190734863","-23,718000411987305","259,70001220703125","257,20001220703125","256,5","449,7999877929688","442,6000061035156","447,0","-6105,10009765625","-2041,300048828125","-2035,300048828125","-2031,5999755859373","-70,0999984741211","-83,9000015258789","12,899999618530272","0,0","6110,39990234375","2042,300048828125","2035,4000244140625","2031,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,4000244140625","1,0800240073197314","-3630,89990234375","-6105,10009765625","4,0","1,0"
2026-04-17 17:13:45,"-8,718000411987305","-8,772000312805176","-8,779000282287598","-26,268999099731445","260,29998779296875","257,79998779296875","256,8999938964844","450,8999938964844","443,3999938964844","447,8999938964844","-6777,60009765625","-2265,60009765625","-2258,5","-2253,39990234375","-46,0","-77,69999694824219","19,700000762939453","7,5","6779,0","2266,89990234375","2258,60009765625","2253,39990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,399993896484375","1,1299965414994046","-4355,0","-6777,60009765625","4,0","1,0"
2026-04-17 17:14:15,"-9,177000045776367","-9,229000091552734","-9,236000061035156","-27,64200019836425","260,70001220703125","258,20001220703125","257,20001220703125","451,6000061035156","444,0","448,5","-7153,10009765625","-2388,39990234375","-2381,0","-2374,39990234375","-72,30000305175781","-85,0999984741211","12,0","0,0","7146,0","2389,699951171875","2381,0","2373,89990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,0","0,7566593425968756","-5265,2998046875","-7153,10009765625","4,0","1,0"
2026-04-17 17:14:46,"-9,538999557495115","-9,58899974822998","-9,588000297546388","-28,71199989318848","260,8999938964844","258,29998779296875","257,6000061035156","451,7999877929688","444,5","449,0","-7425,60009765625","-2485,10009765625","-2479,300048828125","-2469,199951171875","-63,5","-80,80000305175781","21,200000762939453","4,400000095367432","7436,5","2485,0","2474,89990234375","2469,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,199981689453125","0,2799955242468138","-6105,10009765625","-7425,60009765625","4,0","1,0"
2026-04-17 17:15:18,"-9,824999809265137","-9,880000114440918","-9,885000228881836","-29,59000015258789","260,79998779296875","258,20001220703125","257,6000061035156","451,7000122070313","444,3999938964844","448,8999938964844","-7652,7998046875","-2557,800048828125","-2549,39990234375","-2544,89990234375","-30,200000762939453","-72,30000305175781","29,600000381469727","10,600000381469728","7653,2001953125","2559,5","2549,60009765625","2544,89990234375","1,0","1,0","1,0","1,0","50,0","0,600006103515625","0,06916798922848895","-6777,60009765625","-7652,7998046875","4,0","1,0"
2026-04-17 17:15:51,"-10,036999702453612","-10,090999603271484","-10,097000122070312","-30,225000381469727","261,0","258,79998779296875","257,70001220703125","452,3999938964844","445,0","449,2000122070313","-7822,39990234375","-2615,0","-2609,10009765625","-2600,300048828125","-76,80000305175781","-87,30000305175781","14,300000190734863","-4,300000190734863","7826,2998046875","2616,699951171875","2609,10009765625","2600,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,016665649522660784","-7153,10009765625","-7822,39990234375","4,0","1,0"
2026-04-17 17:16:17,"-9,758999824523926","-9,810999870300291","-9,81999969482422","-29,38999938964844","261,1000061035156","258,70001220703125","257,79998779296875","452,3999938964844","445,0","449,2000122070313","-7618,10009765625","-2544,300048828125","-2537,199951171875","-2530,199951171875","-54,5","-74,9000015258789","25,39999961853028","7,5","7619,5","2545,39990234375","2537,39990234375","2530,199951171875","1,0","1,0","1,0","1,0","50,0","0,300018310546875","0,016668701233907155","-7425,60009765625","-7822,39990234375","4,0","1,0"
2026-04-17 17:16:45,"-9,644000053405762","-9,694000244140623","-9,692999839782717","-29,01700019836425","260,70001220703125","258,3999938964844","257,6000061035156","451,7999877929688","444,6000061035156","448,7999877929688","-7505,7998046875","-2508,89990234375","-2500,60009765625","-2497,0","-76,0","-84,4000015258789","14,300000190734863","-3,0","7508,10009765625","2508,800048828125","2501,300048828125","2494,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,03333333344193067","-7505,7998046875","-7822,39990234375","4,0","1,0"
2026-04-17 17:17:14,"-9,442999839782717","-9,493000030517578","-9,5","-28,43600082397461","260,70001220703125","258,70001220703125","257,70001220703125","452,0","444,8999938964844","448,8999938964844","-7358,7001953125","-2457,89990234375","-2454,300048828125","-2446,199951171875","-48,20000076293945","-77,30000305175781","22,39999961853028","6,699999809265137","7358,89990234375","2459,300048828125","2454,39990234375","2446,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,042498067254143145","-7358,7001953125","-7822,39990234375","4,0","1,0"
2026-04-17 17:17:42,"-9,031999588012695","-9,08199977874756","-9,08899974822998","-27,202999114990234","260,29998779296875","258,29998779296875","257,20001220703125","451,2999877929688","444,1000061035156","447,8999938964844","-7020,10009765625","-2347,10009765625","-2343,89990234375","-2335,699951171875","-52,20000076293945","-79,4000015258789","20,5","5,0","7021,5","2348,39990234375","2344,0","2335,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,800018310546875","0,1066715496125988","-7020,10009765625","-7618,10009765625","4,0","1,0"
2026-04-17 17:18:09,"-9,359999656677246","-9,40999984741211","-9,416999816894531","-28,187000274658203","260,20001220703125","257,8999938964844","257,1000061035156","450,8999938964844","443,7000122070313","447,8999938964844","-7277,10009765625","-2432,10009765625","-2427,199951171875","-2419,5","-65,69999694824219","-82,5","20,100000381469727","0,0","7280,60009765625","2433,300048828125","2425,5","2419,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,06916951512290824","-7020,10009765625","-7505,7998046875","4,0","1,0"
2026-04-17 17:18:39,"-9,696999549865724","-9,748000144958496","-9,758999824523926","-29,20400047302246","260,70001220703125","258,6000061035156","257,3999938964844","451,8999938964844","444,6000061035156","448,6000061035156","-7551,2998046875","-2523,10009765625","-2519,39990234375","-2510,300048828125","-24,299999237060547","-71,5","30,100000381469727","12,899999618530272","7552,2998046875","2525,10009765625","2519,60009765625","2510,300048828125","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,06916951512290824","-7020,10009765625","-7551,2998046875","4,0","1,0"
2026-04-17 17:19:07,"-10,286999702453612","-10,338000297546388","-10,347000122070312","-30,981000900268555","260,6000061035156","258,5","257,5","451,7999877929688","444,6000061035156","448,6000061035156","-8009,10009765625","-2677,5","-2670,699951171875","-2662,60009765625","-52,900001525878906","-80,4000015258789","19,299999237060547","0,0","8012,2001953125","2679,39990234375","2671,699951171875","2663,60009765625","1,0","1,0","1,0","1,0","50,0","0,5","0,05666849785478251","-7020,10009765625","-8009,10009765625","4,0","1,0"
2026-04-17 17:19:35,"-11,079999923706056","-11,140000343322754","-11,144000053405762","-33,36399841308594","261,5","259,1000061035156","258,20001220703125","453,1000061035156","445,7000122070313","450,0","-8655,0","-2893,89990234375","-2884,300048828125","-2875,89990234375","-56,29999923706055","-80,5","23,299999237060547","0,0","8655,2998046875","2894,5","2884,39990234375","2875,89990234375","1,0","1,0","1,0","1,0","50,0","1,29998779296875","0,29666117353668575","-7277,10009765625","-8655,0","4,0","1,0"
2026-04-17 17:20:05,"-10,675000190734863","-10,732999801635742","-10,73900032043457","-32,14699935913086","261,1000061035156","258,8999938964844","257,8999938964844","452,5","445,2000122070313","449,3999938964844","-8327,5","-2783,300048828125","-2776,199951171875","-2767,800048828125","-56,79999923706055","-79,19999694824219","22,39999961853028","0,0","8328,7001953125","2784,39990234375","2776,300048828125","2767,800048828125","1,0","1,0","1,0","1,0","50,0","0,899993896484375","0,16916341148310596","-7551,2998046875","-8655,0","4,0","1,0"
2026-04-17 17:20:34,"-9,989999771118164","-10,041999816894531","-10,048999786376951","-30,08099937438965","260,20001220703125","257,8999938964844","257,1000061035156","450,8999938964844","443,7000122070313","447,8999938964844","-7773,7998046875","-2598,199951171875","-2588,199951171875","-2581,89990234375","-43,5","-71,9000015258789","27,5","7,5","7774,5","2596,60009765625","2588,300048828125","2581,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","1,29998779296875","0,3233280436445619","-7773,7998046875","-8655,0","4,0","1,0"
2026-04-17 17:21:04,"-9,42099952697754","-9,467000007629396","-9,475000381469728","-28,363000869750977","260,0","257,6000061035156","256,79998779296875","450,3999938964844","443,2000122070313","447,5","-7317,2998046875","-2444,800048828125","-2437,39990234375","-2432,0","-64,0","-80,4000015258789","17,799999237060547","0,0","7314,2998046875","2446,39990234375","2437,5","2432,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,5","0,513330891961164","-7317,2998046875","-8655,0","4,0","1,0"
2026-04-17 17:21:33,"-9,843000411987305","-9,897000312805176","-9,906000137329102","-29,645999908447266","260,3999938964844","258,29998779296875","257,29998779296875","451,3999938964844","444,2000122070313","448,2999877929688","-7667,5","-2559,39990234375","-2553,199951171875","-2546,5","-56,29999923706055","-72,80000305175781","26,299999237060547","3,900000095367432","7660,39990234375","2566,5","2559,800048828125","2552,39990234375","1,0","1,0","1,0","1,0","50,0","1,100006103515625","0,22916768398128592","-7317,2998046875","-8327,5","4,0","1,0"
2026-04-17 17:22:05,"-9,762999534606934","-9,81999969482422","-9,824999809265137","-29,40800094604492","260,1000061035156","257,79998779296875","257,0","448,5","445,7999877929688","447,7999877929688","-7566,2998046875","-2539,199951171875","-2530,10009765625","-2523,10009765625","-21,5","-65,5999984741211","30,299999237060547","12,199999809265137","7598,39990234375","2537,300048828125","2530,300048828125","2523,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,399993896484375","0,02916564947607284","-7317,2998046875","-7773,7998046875","4,0","1,0"
2026-04-17 17:22:38,"-9,401000022888184","-9,449999809265137","-9,45199966430664","-28,30299949645996","260,1000061035156","257,79998779296875","256,8999938964844","450,7000122070313","443,3999938964844","447,7000122070313","-7310,0","-2443,10009765625","-2434,699951171875","-2428,10009765625","-78,5","-84,4000015258789","13,0","-4,699999809265137","7310,39990234375","2443,10009765625","2434,800048828125","2428,10009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,029998575880425305","-7310,0","-7667,5","4,0","1,0"
2026-04-17 17:23:07,"-9,107999801635742","-9,156999588012695","-9,161999702453612","-27,427000045776367","259,70001220703125","257,3999938964844","256,79998779296875","450,0","443,1000061035156","447,2000122070313","-7065,5","-2360,800048828125","-2356,300048828125","-2349,800048828125","-77,0","-81,30000305175781","14,399999618530272","0,0","7067,10009765625","2362,199951171875","2356,39990234375","2349,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,699981689453125","0,08249582932322791","-7065,5","-7667,5","4,0","1,0"
2026-04-17 17:23:39,"-8,663000106811523","-8,711000442504883","-8,722999572753906","-26,107999801635746","259,20001220703125","257,0","256,1000061035156","449,2000122070313","442,1000061035156","446,2000122070313","-6712,10009765625","-2241,89990234375","-2237,0","-2231,39990234375","-62,20000076293945","-76,5999984741211","20,600000381469727","4,199999809265137","6711,89990234375","2244,39990234375","2238,39990234375","2232,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,899993896484375","0,18249735515556806","-6712,10009765625","-7566,2998046875","4,0","1,0"
2026-04-17 17:24:11,"-7,861000061035156","-7,90500020980835","-7,910999774932861","-23,677000045776367","258,8999938964844","256,79998779296875","255,6999969482422","448,7999877929688","441,5","445,6000061035156","-6081,39990234375","-2028,9000244140625","-2028,4000244140625","-2022,0","-52,59999847412109","-79,19999694824219","17,200000762939453","0,0","6074,5","2032,9000244140625","2028,5","2022,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,20001220703125","0,2825044759858797","-6081,39990234375","-7310,0","4,0","1,0"
2026-04-17 17:24:42,"-6,96999979019165","-7,011000156402588","-7,017000198364258","-20,99799919128418","258,1000061035156","255,6999969482422","255,1999969482422","447,1000061035156","440,2000122070313","444,5","-5372,7001953125","-1795,9000244140625","-1790,5","-1788,699951171875","-68,69999694824219","-83,0999984741211","14,399999618530272","0,0","5380,89990234375","1796,699951171875","1790,5999755859375","1788,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,600006103515625","0,4491711426525558","-5372,7001953125","-7065,5","4,0","1,0"
2026-04-17 17:25:13,"-5,941999912261963","-5,98199987411499","-5,989999771118164","-17,913999557495117","257,79998779296875","255,6999969482422","254,6999969482422","446,5","439,5","443,7000122070313","-4579,2001953125","-1528,0","-1527,0999755859375","-1523,0999755859375","-39,70000076293945","-69,0","23,89999961853028","12,0","4580,10009765625","1528,5999755859375","1525,199951171875","1522,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,4000244140625","0,433341471478268","-4579,2001953125","-6712,10009765625","4,0","1,0"
2026-04-17 17:25:43,"-4,945000171661377","-4,9720001220703125","-4,978000164031982","-14,895000457763672","257,0","254,8999938964844","253,8000030517578","445,5","438,2999877929688","442,2999877929688","-3787,800048828125","-1263,0999755859375","-1264,5999755859375","-1261,699951171875","-69,30000305175781","-79,30000305175781","10,899999618530272","0,0","3788,800048828125","1267,300048828125","1264,5999755859375","1261,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,899993896484375","0,6166646322234716","-3787,800048828125","-6081,39990234375","4,0","1,0"
2026-04-17 17:26:15,"-4,47599983215332","-4,498000144958496","-4,511000156402588","-13,484999656677246","256,29998779296875","254,3999938964844","253,1999969482422","444,3999938964844","437,2999877929688","441,2000122070313","-3430,800048828125","-1142,0","-1142,300048828125","-1139,699951171875","-31,200000762939453","-70,5999984741211","18,89999961853028","10,699999809265137","3427,60009765625","1143,5999755859375","1142,4000244140625","1139,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,800018310546875","0,6600073243024941","-3430,800048828125","-5372,7001953125","4,0","1,0"
2026-04-17 17:26:46,"-4,038000106811523","-4,060999870300293","-4,066999912261963","-12,166000366210938","256,29998779296875","254,3000030517578","253,1999969482422","444,3999938964844","437,2000122070313","441,0","-3080,89990234375","-1028,9000244140625","-1030,0","-1028,0","-47,0","-72,5999984741211","16,600000381469727","8,600000381469727","3083,60009765625","1031,4000244140625","1027,4000244140625","1025,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,5","0,510001220740303","-3080,89990234375","-4579,2001953125","4,0","1,0"
2026-04-17 17:27:19,"-3,486999988555908","-3,503999948501587","-3,5160000324249268","-10,513999938964844","255,8999938964844","253,8000030517578","252,6999969482422","443,6000061035156","436,3999938964844","440,3999938964844","-2657,800048828125","-885,5","-886,5","-885,2000122070312","-46,5","-71,4000015258789","16,100000381469727","9,100000381469728","2660,39990234375","888,5999755859375","888,2999877929688","886,9000244140625","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,1000061035155966","0,2091698201838026","-2657,800048828125","-3787,800048828125","4,0","1,0"
2026-04-17 17:27:50,"-2,934999942779541","-2,946000099182129","-2,953000068664551","-8,833999633789062","255,6000061035156","253,5","252,6000061035156","443,0","436,0","440,1000061035156","-2233,699951171875","-744,4000244140625","-743,5999755859375","-743,7000122070312","-45,5","-70,19999694824219","15,0","10,100000381469728","2239,60009765625","745,2000122070312","743,7000122070312","743,7999877929688","1,0","-0,9959999918937684","1,0","1,0","50,0","0,6999816894531534","0,11582763679317971","-2233,699951171875","-3430,800048828125","4,0","1,0"
2026-04-17 17:28:20,"-2,4660000801086426","-2,469000101089477","-2,477999925613404","-7,413000106811523","255,1000061035156","253,1000061035156","252,0","442,2999877929688","435,2000122070313","439,1000061035156","-1865,9000244140625","-621,0","-622,0","-622,0999755859375","-63,900001525878906","-74,5999984741211","10,0","6,599999904632568","1872,5999755859373","624,2000122070312","622,0","622,0999755859375","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","1,1999816894531534","0,25582489022047267","-1865,9000244140625","-3080,89990234375","4,0","1,0"
2026-04-17 17:28:50,"-2,0480000972747803","-2,0420000553131104","-2,059999942779541","-6,150000095367432","254,6999969482422","252,6999969482422","251,6999969482422","441,7000122070313","434,6000061035156","438,6000061035156","-1542,800048828125","-511,2999877929688","-512,2000122070312","-514,7999877929688","-29,89999961853028","-64,4000015258789","21,100000381469727","18,39999961853028","1543,199951171875","515,4000244140625","513,0","515,2000122070312","1,0","-0,9919999837875366","0,9990000128746032","0,9990000128746032","50,0","1,199996948242216","0,28249913537479876","-1542,800048828125","-2657,800048828125","4,0","1,0"
2026-04-17 17:29:18,"-1,621999979019165","-1,6059999465942385","-1,6100000143051147","-4,8379998207092285","254,3999938964844","252,3000030517578","251,3000030517578","441,0","433,8999938964844","437,8999938964844","-1197,199951171875","-396,6000061035156","-400,1000061035156","-401,2999877929688","-59,29999923706055","-75,4000015258789","8,0","6,0","1204,4000244140625","404,1000061035156","400,2000122070313","401,2999877929688","-0,9990000128746032","-0,9829999804496764","1,0","1,0","49,900001525878906","1,2000122070311932","0,2700060018298449","-1197,199951171875","-2233,699951171875","4,0","0,5002499967813492"
2026-04-17 17:29:52,"-1,162999987602234","-1,13100004196167","-1,1399999856948853","-3,434000015258789","254,1999969482422","252,1000061035156","251,1999969482422","440,6000061035156","433,6000061035156","437,6000061035156","-835,9000244140625","-276,70001220703125","-279,8999938964844","-282,0","-23,700000762939453","-67,0999984741211","16,200000762939453","13,399999618530272","845,7999877929688","285,29998779296875","280,3999938964844","282,29998779296875","-0,9990000128746032","-0,9700000286102296","0,9990000128746032","0,9990000128746032","49,900001525878906","0,9000091552734091","0,15333679202004732","-835,9000244140625","-1865,9000244140625","4,0","0,0004999935626984198"
2026-04-17 17:30:23,"-0,7540000081062317","-0,6869999766349792","-0,6930000185966492","-2,134000062942505","253,6000061035156","251,6000061035156","250,5","439,7000122070313","432,6000061035156","436,5","-490,6000061035156","-160,6999969482422","-163,6999969482422","-166,10000610351562","-44,59999847412109","-68,9000015258789","11,899999618530272","9,199999809265137","505,6000061035156","174,89999389648438","164,10000610351562","168,3000030517578","-0,9940000176429749","-0,9139999747276306","0,9980000257492064","0,9980000257492064","49,900001525878906","1,099990844726591","0,21582916262554805","-490,6000061035156","-1542,800048828125","4,0","-0,4980000108480453"
2026-04-17 17:30:53,"-0,4639999866485595","-0,3600000143051147","-0,3510000109672546","-1,1749999523162842","253,3000030517578","251,3000030517578","250,5","439,1000061035156","432,2999877929688","436,2999877929688","-190,3999938964844","-56,20000076293945","-59,5","-61,900001525878906","-21,89999961853028","-61,400001525878906","19,299999237060547","16,0","211,1000061035156","83,30000305175781","62,5","64,0","-0,9919999837875366","-0,6269999742507935","0,9660000205039978","0,9660000205039978","50,0","1,099990844726591","0,26249491376797535","-190,3999938964844","-1197,199951171875","4,0","-0,9960000067949295"
2026-04-17 17:31:24,"0,4149999916553497","0,2380000054836273","0,2189999967813491","0,871999979019165","252,8999938964844","251,0","249,8999938964844","438,5","431,5","435,3999938964844","69,0","27,5","22,5","19,5","-53,20000076293945","-69,4000015258789","10,800000190734863","12,300000190734863","128,60000610351562","73,9000015258789","24,89999961853028","23,0","0,8619999885559082","0,3459999859333038","-0,9020000100135804","-0,9369999766349792","50,0","1,300003051757784","0,30000101728356837","69,0","-835,9000244140625","3,0","-0,5307500064373016"
