Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 17:32:46,"-0,6869999766349792","-0,6129999756813049","-0,621999979019165","-1,9220000505447388","253,1999969482422","251,1999969482422","250,1000061035156","439,0","431,8999938964844","435,7999877929688","-441,2999877929688","-141,6999969482422","-144,5","-146,8000030517578","-46,20000076293945","-68,19999694824219","12,600000381469728","17,299999237060547","450,5","157,0","145,10000610351562","147,8000030517578","-0,9950000047683716","-0,9110000133514404","0,9929999709129332","0,99099999666214","50,0","0,0","0,0","-441,2999877929688","-441,2999877929688","1,0","-0,9950000047683716"
2026-04-17 17:33:19,"-1,534999966621399","-1,5190000534057615","-1,5260000228881836","-4,579999923706055","254,0","251,8999938964844","251,0","440,2999877929688","433,2999877929688","437,2999877929688","-1131,199951171875","-373,8999938964844","-378,2999877929688","-379,6000061035156","-40,20000076293945","-67,5","14,199999809265137","12,300000190734863","1134,699951171875","381,7000122070313","378,6000061035156","379,7999877929688","-0,9990000128746032","-0,9860000014305116","0,9990000128746032","0,9990000128746032","50,0","0,8000030517578125","0,3200024414109066","-441,2999877929688","-1131,199951171875","2,0","-0,9970000088214874"
2026-04-17 17:33:50,"-2,3420000076293945","-2,345999956130981","-2,351999998092652","-7,039999961853027","254,5","252,5","251,5","439,0","436,3999938964844","438,2000122070313","-1764,699951171875","-586,7000122070312","-588,7999877929688","-589,2999877929688","-31,100000381469727","-68,30000305175781","14,699999809265137","11,199999809265137","1768,699951171875","590,7000122070312","589,0","589,4000244140625","1,0","-0,9940000176429749","0,9990000128746032","1,0","50,0","1,3000030517578125","0,4300021362335689","-441,2999877929688","-1764,699951171875","3,0","-0,33133333921432495"
2026-04-17 17:34:22,"-3,015000104904175","-3,0239999294281006","-3,0339999198913574","-9,072999954223633","255,0","252,8999938964844","251,8999938964844","439,7999877929688","437,1000061035156","438,8999938964844","-2284,0","-760,5999755859375","-761,7000122070312","-761,5999755859375","-57,5","-73,5","10,5","5,400000095367432","2289,89990234375","764,5","762,7000122070312","762,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,8000030517578125","0,5891686503115676","-441,2999877929688","-2284,0","4,0","0,0014999955892562866"
2026-04-17 17:34:56,"-3,6689999103546143","-3,687000036239624","-3,694000005722046","-11,050000190734863","255,1999969482422","253,3000030517578","252,1999969482422","440,2999877929688","437,7000122070313","439,3999938964844","-2788,699951171875","-928,4000244140624","-931,2000122070312","-929,7999877929688","-71,0","-75,0999984741211","8,899999618530273","4,0","2790,199951171875","932,5999755859376","931,2000122070312","929,7999877929688","1,0","-0,996999979019165","1,0","1,0","50,0","1,1999969482421875","0,2891655985537551","-1131,199951171875","-2788,699951171875","4,0","0,5002499967813492"
2026-04-17 17:35:27,"-4,525000095367432","-4,550000190734863","-4,558000087738037","-13,633000373840332","255,6000061035156","253,6000061035156","252,6000061035156","440,8999938964844","438,2999877929688","440,1000061035156","-3458,0","-1151,4000244140625","-1152,0999755859375","-1149,9000244140625","-52,400001525878906","-71,9000015258789","13,600000381469728","6,5","3460,39990234375","1153,5999755859375","1152,199951171875","1149,9000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,1000061035155966","0,20916854859870945","-1764,699951171875","-3458,0","4,0","1,0"
2026-04-17 17:35:56,"-5,125999927520752","-5,1579999923706055","-5,166999816894531","-15,420000076293944","256,20001220703125","254,1000061035156","253,1000061035156","441,8999938964844","439,2000122070313","441,0","-3924,800048828125","-1308,5999755859375","-1308,800048828125","-1305,699951171875","-31,39999961853028","-64,9000015258789","21,600000381469727","13,399999618530272","3925,10009765625","1307,199951171875","1305,5999755859375","1302,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,20001220703125","0,2800067139129527","-2284,0","-3924,800048828125","4,0","1,0"
2026-04-17 17:36:26,"-5,702000141143799","-5,734000205993652","-5,741000175476074","-17,177000045776367","256,5","254,6000061035156","253,5","442,6000061035156","440,0","441,6000061035156","-4366,2998046875","-1456,5","-1457,300048828125","-1453,9000244140625","-57,0","-71,4000015258789","15,699999809265137","6,0","4368,2998046875","1459,199951171875","1457,4000244140625","1453,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,3000030517578125","0,34250289921568705","-2788,699951171875","-4366,2998046875","4,0","1,0"
2026-04-17 17:36:57,"-6,255000114440918","-6,290999889373779","-6,298999786376953","-18,84499931335449","256,70001220703125","254,6999969482422","253,6000061035156","442,7999877929688","440,2000122070313","441,8999938964844","-4793,2998046875","-1600,9000244140625","-1599,800048828125","-1595,300048828125","-64,5","-78,19999694824219","9,600000381469728","0,0","4798,7001953125","1602,0999755859375","1599,800048828125","1595,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,1000061035156534","0,23000061038568612","-3458,0","-4793,2998046875","4,0","1,0"
2026-04-17 17:37:29,"-6,698999881744385","-6,73799991607666","-6,745999813079834","-20,183000564575195","257,20001220703125","254,8999938964844","253,8999938964844","443,3999938964844","440,6000061035156","442,6000061035156","-5134,2001953125","-1717,199951171875","-1714,699951171875","-1710,0","-50,20000076293945","-72,0999984741211","16,299999237060547","5,300000190734863","5135,7998046875","1719,9000244140625","1715,800048828125","1710,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,17666788740700534","-3924,800048828125","-5134,2001953125","4,0","1,0"
2026-04-17 17:38:00,"-7,277999877929687","-7,320000171661377","-7,328999996185303","-21,927000045776367","257,70001220703125","255,6000061035156","254,5","444,5","441,7000122070313","443,5","-5605,7998046875","-1869,5999755859373","-1869,9000244140625","-1864,199951171875","-51,29999923706055","-73,0","15,899999618530272","5,5","5600,10009765625","1873,300048828125","1870,0","1864,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,20001220703125","0,28917093916482495","-4366,2998046875","-5605,7998046875","4,0","1,0"
2026-04-17 17:38:30,"-7,616000175476074","-7,660999774932861","-7,670000076293945","-22,94700050354004","257,8999938964844","255,8000030517578","254,6000061035156","444,7999877929688","442,0","443,7999877929688","-5867,2998046875","-1960,5","-1957,9000244140625","-1951,300048828125","-56,900001525878906","-73,5999984741211","15,5","5,400000095367432","5870,5","1961,4000244140625","1958,0","1951,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,199981689453125","0,2891602580590473","-4793,2998046875","-5867,2998046875","4,0","1,0"
2026-04-17 17:38:59,"-8,37600040435791","-8,430999755859375","-8,439000129699707","-25,246000289916992","258,3999938964844","256,29998779296875","255,1999969482422","445,7000122070313","442,8999938964844","444,7000122070313","-6474,7001953125","-2161,800048828125","-2158,89990234375","-2151,199951171875","-53,79999923706055","-74,4000015258789","15,800000190734863","4,5","6473,2998046875","2163,89990234375","2159,199951171875","2152,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,199981689453125","0,24665812185651825","-5134,2001953125","-6474,7001953125","4,0","1,0"
2026-04-17 17:39:28,"-9,133999824523926","-9,18299961090088","-9,19200038909912","-27,50900077819824","259,20001220703125","256,8999938964844","255,8000030517578","446,8999938964844","444,0","446,0","-7068,39990234375","-2363,10009765625","-2357,199951171875","-2349,800048828125","-75,5999984741211","-81,5","10,300000190734863","-4,0","7071,7998046875","2364,5","2357,199951171875","2349,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5","0,44667032888776825","-5605,7998046875","-7068,39990234375","4,0","1,0"
2026-04-17 17:39:59,"-9,836999893188477","-9,890000343322754","-9,899999618530272","-29,62700080871582","259,3999938964844","257,0","256,1000061035156","447,2000122070313","444,2999877929688","446,3999938964844","-7632,5","-2549,89990234375","-2540,39990234375","-2533,699951171875","-77,0999984741211","-81,0","10,300000190734863","-4,5","7628,89990234375","2549,5","2540,39990234375","2533,699951171875","1,0","1,0","1,0","1,0","49,900001525878906","1,5","0,4891724650902973","-5867,2998046875","-7632,5","4,0","1,0"
2026-04-17 17:40:28,"-10,51099967956543","-10,567999839782717","-10,57900047302246","-31,65800094604492","259,70001220703125","257,3999938964844","256,3999938964844","447,7999877929688","444,8999938964844","446,8999938964844","-8157,10009765625","-2726,0","-2718,39990234375","-2710,800048828125","-56,79999923706055","-77,0","14,399999618530272","0,0","8156,0","2727,199951171875","2718,5","2710,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","1,300018310546875","0,30917338064558075","-6474,7001953125","-8157,10009765625","4,0","1,0"
2026-04-17 17:40:58,"-10,126999855041504","-10,180999755859377","-10,189000129699709","-30,496999740600582","259,20001220703125","256,79998779296875","256,1000061035156","447,2000122070313","444,3999938964844","446,2999877929688","-7834,0","-2621,800048828125","-2613,0","-2607,60009765625","-59,70000076293945","-78,19999694824219","15,100000381469728","-3,200000047683716","7843,7001953125","2619,199951171875","2610,800048828125","2603,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,05583302824134279","-7068,39990234375","-8157,10009765625","4,0","1,0"
2026-04-17 17:41:29,"-9,255999565124512","-9,303999900817873","-9,3100004196167","-27,8700008392334","258,79998779296875","256,29998779296875","255,6999969482422","446,0","443,3999938964844","445,5","-7157,10009765625","-2390,89990234375","-2382,5","-2379,39990234375","-47,29999923706055","-76,0999984741211","17,399999618530273","0,0","7154,7001953125","2392,699951171875","2382,60009765625","2379,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,9000244140625","0,14250620539918005","-7157,10009765625","-8157,10009765625","4,0","1,0"
2026-04-17 17:42:00,"-9,553000450134276","-9,602999687194824","-9,609000205993652","-28,76499938964844","258,8999938964844","256,70001220703125","255,8000030517578","446,5","443,7999877929688","445,7000122070313","-7396,0","-2469,5","-2463,0","-2456,800048828125","-59,5","-75,9000015258789","16,299999237060547","0,0","7390,5","2470,60009765625","2463,0","2456,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","0,9000244140625","0,1633420818640238","-7157,10009765625","-8157,10009765625","4,0","1,0"
2026-04-17 17:42:30,"-9,616999626159668","-9,666000366210938","-9,678000450134276","-28,961000442504883","258,8999938964844","256,79998779296875","255,8000030517578","446,6000061035156","443,8999938964844","445,7000122070313","-7446,89990234375","-2485,699951171875","-2480,300048828125","-2473,5","-64,5","-74,4000015258789","17,5","0,0","7440,10009765625","2487,39990234375","2480,39990234375","2473,5","1,0","1,0","1,0","1,0","49,900001525878906","0,4000244140625","0,030003662221099705","-7157,10009765625","-7834,0","4,0","1,0"
2026-04-17 17:43:01,"-9,189000129699709","-9,236000061035156","-9,244000434875488","-27,666000366210938","258,5","256,3999938964844","255,3999938964844","445,8999938964844","443,2000122070313","445,0","-7101,2998046875","-2371,0","-2366,10009765625","-2359,60009765625","-57,5","-74,19999694824219","17,399999618530273","0,0","7099,10009765625","2371,800048828125","2365,5","2359,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,399993896484375","0,03583211265500628","-7101,2998046875","-7446,89990234375","4,0","1,0"
2026-04-17 17:43:35,"-8,586000442504883","-8,630000114440918","-8,642999649047852","-25,858999252319336","258,3999938964844","256,1000061035156","255,3999938964844","445,5","442,8999938964844","444,8999938964844","-6612,10009765625","-2218,0","-2209,300048828125","-2205,699951171875","-24,299999237060547","-65,5999984741211","26,0","10,199999809265137","6640,2998046875","2216,0","2209,39990234375","2205,699951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,06916595459911966","-6612,10009765625","-7446,89990234375","4,0","1,0"
2026-04-17 17:44:06,"-7,993000030517578","-8,038999557495117","-8,041999816894531","-24,073999404907227","257,5","255,3999938964844","254,6000061035156","444,1000061035156","441,6000061035156","443,3999938964844","-6150,0","-2052,699951171875","-2050,89990234375","-2046,9000244140625","-33,79999923706055","-66,9000015258789","23,700000762939453","9,300000190734863","6149,39990234375","2056,0","2051,10009765625","2047,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,399993896484375","0,3491640218222695","-6150,0","-7446,89990234375","4,0","1,0"
2026-04-17 17:44:38,"-7,855000019073486","-7,900000095367432","-7,908999919891357","-23,66399955749512","257,6000061035156","255,3000030517578","254,5","443,8999938964844","441,3999938964844","443,2000122070313","-6044,10009765625","-2019,9000244140625","-2015,699951171875","-2012,199951171875","-72,30000305175781","-80,5999984741211","11,199999809265137","-3,799999952316284","6049,5","2018,800048828125","2014,5999755859373","2011,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,2733300781497913","-6044,10009765625","-7101,2998046875","4,0","1,0"
2026-04-17 17:45:08,"-8,70199966430664","-8,74899959564209","-8,758999824523926","-26,209999084472656","258,1000061035156","256,0","255,3000030517578","445,2000122070313","442,7000122070313","444,6000061035156","-6737,10009765625","-2245,699951171875","-2238,39990234375","-2234,699951171875","-29,39999961853028","-67,0","24,700000762939453","10,600000381469728","6726,60009765625","2243,39990234375","2238,60009765625","2234,699951171875","1,0","1,0","1,0","1,0","50,0","0,899993896484375","0,17999755862785263","-6044,10009765625","-6737,10009765625","4,0","1,0"
2026-04-17 17:45:37,"-9,465999603271484","-9,522000312805176","-9,527999877929688","-28,516000747680664","258,5","256,29998779296875","255,5","445,7999877929688","443,2000122070313","445,1000061035156","-7313,7001953125","-2440,800048828125","-2438,800048828125","-2432,89990234375","-71,9000015258789","-76,19999694824219","14,300000190734863","0,0","7308,0","2444,800048828125","2438,800048828125","2432,89990234375","1,0","1,0","1,0","1,0","50,0","1,0","0,2158327229941426","-6044,10009765625","-7313,7001953125","4,0","1,0"
2026-04-17 17:46:07,"-10,312999725341797","-10,366999626159668","-10,37600040435791","-31,05599975585937","259,0","257,0","256,20001220703125","446,7999877929688","444,3999938964844","446,1000061035156","-7987,89990234375","-2667,800048828125","-2662,39990234375","-2656,89990234375","-56,70000076293945","-75,0","17,600000381469727","0,0","8003,0","2668,800048828125","2662,5","2656,89990234375","1,0","1,0","1,0","1,0","50,0","1,399993896484375","0,3533296712363372","-6044,10009765625","-7987,89990234375","4,0","1,0"
2026-04-17 17:46:36,"-10,73900032043457","-10,793999671936035","-10,79800033569336","-32,31999969482422","259,5","257,29998779296875","256,5","447,5","444,8999938964844","446,7999877929688","-8327,900390625","-2782,89990234375","-2775,800048828125","-2769,10009765625","-53,900001525878906","-67,0999984741211","27,0","10,699999809265137","8329,0","2782,60009765625","2774,89990234375","2768,199951171875","1,0","1,0","1,0","1,0","50,0","1,399993896484375","0,3691639200939008","-6737,10009765625","-8327,900390625","4,0","1,0"
2026-04-17 17:47:09,"-10,13599967956543","-10,1899995803833","-10,19499969482422","-30,520999908447266","259,20001220703125","256,8999938964844","256,20001220703125","446,8999938964844","444,2999877929688","446,2999877929688","-7861,0","-2627,699951171875","-2615,800048828125","-2611,0","-49,70000076293945","-74,5999984741211","17,299999237060547","0,0","7861,7001953125","2625,300048828125","2615,89990234375","2611,0","1,0","1,0","1,0","1,0","50,0","1,0","0,17666788740699677","-7313,7001953125","-8327,900390625","4,0","1,0"
2026-04-17 17:47:38,"-9,902000427246094","-9,949999809265137","-9,961000442504885","-29,8129997253418","258,6000061035156","257,1000061035156","255,8999938964844","446,6000061035156","444,2000122070313","445,5","-7659,39990234375","-2554,39990234375","-2556,60009765625","-2548,199951171875","-49,29999923706055","-71,19999694824219","19,799999237060547","0,0","7656,10009765625","2558,10009765625","2556,60009765625","2548,199951171875","1,0","1,0","1,0","1,0","50,0","0,899993896484375","0,14249908450675694","-7659,39990234375","-8327,900390625","4,0","1,0"
2026-04-17 17:48:10,"-9,401000022888184","-9,451000213623049","-9,45400047302246","-28,30599975585937","258,6000061035156","257,0","256,0","446,5","444,2000122070313","445,6000061035156","-7274,5","-2428,60009765625","-2427,89990234375","-2420,5","-74,9000015258789","-78,5","11,199999809265137","-8,899999618530273","7278,39990234375","2428,5","2426,0","2419,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,20249877932166246","-7274,5","-8327,900390625","4,0","1,0"
2026-04-17 17:48:43,"-8,831999778747559","-8,883000373840332","-8,888999938964844","-26,60400009155273","258,6000061035156","256,29998779296875","255,3999938964844","445,8999938964844","443,1000061035156","445,1000061035156","-6827,2001953125","-2279,10009765625","-2274,699951171875","-2268,699951171875","-31,39999961853028","-67,5","26,100000381469727","9,5","6821,0","2281,5","2274,89990234375","2268,699951171875","1,0","1,0","1,0","1,0","50,0","0,600006103515625","0,09000183106394864","-6827,2001953125","-7861,0","4,0","1,0"
2026-04-17 17:49:15,"-8,3149995803833","-8,366000175476074","-8,371000289916992","-25,052000045776367","258,20001220703125","255,8999938964844","255,1000061035156","445,2000122070313","442,5","444,5","-6409,2998046875","-2144,5","-2139,300048828125","-2134,39990234375","-50,29999923706055","-73,5999984741211","18,700000762939453","4,599999904632568","6419,89990234375","2144,800048828125","2139,39990234375","2134,39990234375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,039998779306136135","-6409,2998046875","-7659,39990234375","4,0","1,0"
2026-04-17 17:49:47,"-7,894000053405762","-7,938000202178955","-7,943999767303467","-23,775999069213867","257,6000061035156","255,5","254,6999969482422","444,3999938964844","441,8999938964844","443,6000061035156","-6078,2001953125","-2029,5","-2026,4000244140625","-2022,199951171875","-59,59999847412109","-74,19999694824219","14,5","0,0","6079,60009765625","2033,4000244140625","2029,5999755859373","2025,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,22333312989207363","-6078,2001953125","-7274,5","4,0","1,0"
2026-04-17 17:50:20,"-7,374000072479248","-7,419000148773193","-7,427999973297119","-22,22100067138672","256,8999938964844","254,8999938964844","254,0","443,2000122070313","440,7000122070313","442,3999938964844","-5675,89990234375","-1893,300048828125","-1889,4000244140625","-1885,300048828125","-52,59999847412109","-72,0","15,600000381469728","5,300000190734863","5673,10009765625","1892,9000244140625","1889,4000244140625","1885,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,70001220703125","0,5491757202737834","-5675,89990234375","-6827,2001953125","4,0","1,0"
2026-04-17 17:50:51,"-6,940999984741211","-6,982999801635742","-6,991000175476074","-20,915000915527344","256,70001220703125","254,5","253,8000030517578","442,7000122070313","440,2000122070313","442,1000061035156","-5333,89990234375","-1779,5999755859375","-1775,0999755859375","-1772,5999755859375","-32,0","-66,0","21,299999237060547","11,0","5331,10009765625","1779,199951171875","1775,199951171875","1772,5999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5","0,470004475985911","-5333,89990234375","-6409,2998046875","4,0","1,0"
2026-04-17 17:51:24,"-4,775000095367432","-4,802000045776367","-4,810999870300293","-14,387999534606934","255,6000061035156","253,5","252,6000061035156","440,7999877929688","438,2000122070313","440,1000061035156","-3641,5","-1210,800048828125","-1215,0999755859375","-1213,5","-46,70000076293945","-70,5","15,399999618530272","7,699999809265137","3633,300048828125","1217,300048828125","1215,199951171875","1213,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,0000000000000284","0,6866650391214426","-3641,5","-6078,2001953125","4,0","1,0"
2026-04-17 17:51:54,"-2,7880001068115234","-2,7950000762939453","-2,805000066757202","-8,387999534606934","253,8000030517578","251,6000061035156","250,8999938964844","437,7000122070313","435,1000061035156","437,1000061035156","-2105,60009765625","-699,7999877929688","-700,7999877929688","-701,7000122070312","-38,70000076293945","-66,5999984741211","15,899999618530272","11,300000190734863","2109,0","700,9000244140625","699,2000122070312","700,2000122070312","1,0","-0,9959999918937684","1,0","1,0","50,0","3,0999908447265625","2,016665140845945","-2105,60009765625","-5675,89990234375","4,0","1,0"
2026-04-17 17:52:25,"-1,284999966621399","-1,25600004196167","-1,2649999856948853","-3,805999994277954","252,8000030517578","250,6999969482422","249,8999938964844","436,0","433,5","435,2999877929688","-920,5999755859376","-306,5","-310,29998779296875","-312,0","-65,0999984741211","-75,19999694824219","5,5","4,099999904632568","935,7999877929688","316,6000061035156","310,29998779296875","312,0","-0,9980000257492064","-0,9710000157356262","1,0","1,0","49,900001525878906","3,9000091552734375","3,0758471679873636","-920,5999755859376","-5333,89990234375","3,0","0,5004999935626984"
