Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 14:46:51,"-2,57699990272522","-2,5810000896453857","-2,586999893188477","-7,741000175476074","253,6999969482422","251,3000030517578","250,6999969482422","439,5","432,5","436,7999877929688","-1934,4000244140625","-643,4000244140625","-645,0999755859375","-645,9000244140625","-29,200000762939453","-63,79999923706055","20,100000381469727","14,399999618530272","1938,0999755859373","646,5","645,4000244140625","646,0999755859375","1,0","-0,9950000047683716","0,9990000128746032","1,0","50,0","0,0","0,0","-1934,4000244140625","-1934,4000244140625","1,0","1,0"
2026-04-17 14:47:26,"-5,195000171661377","-5,22599983215332","-5,232999801635742","-15,654000282287598","255,6999969482422","253,5","252,8999938964844","443,1000061035156","436,2999877929688","440,3999938964844","-3964,300048828125","-1322,0999755859375","-1322,199951171875","-1321,300048828125","-27,0","-63,70000076293945","24,200000762939453","12,399999618530272","3968,300048828125","1324,4000244140625","1322,4000244140625","1321,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","2,0","2,0","-1934,4000244140625","-3964,300048828125","2,0","1,0"
2026-04-17 14:48:02,"-7,298999786376953","-7,342000007629394","-7,347000122070312","-21,988000869750977","257,3999938964844","254,8999938964844","254,5","445,7999877929688","438,8999938964844","443,2999877929688","-5657,7001953125","-1889,800048828125","-1869,699951171875","-1868,800048828125","-30,100000381469727","-66,0","26,799999237060547","9,100000381469728","5614,7001953125","1876,0","1869,9000244140625","1868,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","3,6999969482421875","3,429994506839029","-1934,4000244140625","-5657,7001953125","3,0","1,0"
2026-04-17 14:48:36,"-7,684000015258789","-7,729000091552734","-7,735000133514404","-23,14800071716309","257,20001220703125","254,6999969482422","254,1999969482422","445,5","438,3999938964844","442,7999877929688","-5904,2001953125","-1972,800048828125","-1966,9000244140625","-1964,4000244140625","-36,900001525878906","-69,19999694824219","25,600000381469727","6,599999904632568","5905,5","1970,9000244140625","1963,699951171875","1961,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","3,6999969482421875","2,9266760254589097","-1934,4000244140625","-5904,2001953125","4,0","1,0"
2026-04-17 14:49:15,"-7,390999794006348","-7,427999973297119","-7,433000087738037","-22,25200080871582","257,29998779296875","254,6000061035156","254,1999969482422","445,5","438,2999877929688","442,8999938964844","-5667,5","-1894,0","-1889,5","-1888,0","-75,5999984741211","-83,0","12,699999809265137","-5,400000095367432","5676,0","1898,4000244140625","1889,5","1888,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,6999969482421875","0,6466662598735079","-3964,300048828125","-5904,2001953125","4,0","1,0"
2026-04-17 14:49:51,"-7,560999870300293","-7,604000091552734","-7,610000133514404","-22,77499961853028","257,29998779296875","254,6999969482422","254,0","445,6000061035156","438,2999877929688","442,7999877929688","-5814,7998046875","-1943,5999755859373","-1934,199951171875","-1930,9000244140625","-55,59999847412109","-75,0","19,39999961853028","0,0","5807,2998046875","1942,0","1934,300048828125","1930,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,006665446097028373","-5657,7001953125","-5904,2001953125","4,0","1,0"
2026-04-17 14:50:29,"-7,836999893188477","-7,881999969482422","-7,888000011444092","-23,60700035095215","257,1000061035156","254,6000061035156","254,0","445,2999877929688","438,2000122070313","442,6000061035156","-6020,0","-2010,9000244140625","-2004,0999755859373","-2001,5","-56,400001525878906","-74,9000015258789","18,5","0,0","6018,10009765625","2012,300048828125","2004,199951171875","2001,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,009164734045040725","-5667,5","-6020,0","4,0","1,0"
2026-04-17 14:51:04,"-7,428999900817871","-7,473000049591064","-7,478000164031982","-22,3799991607666","257,3999938964844","254,6999969482422","254,3000030517578","445,7000122070313","438,5","443,1000061035156","-5709,10009765625","-1907,699951171875","-1901,5999755859373","-1899,699951171875","-61,70000076293945","-77,0999984741211","15,399999618530272","0,0","5675,89990234375","1897,699951171875","1889,699951171875","1888,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,01583170580367056","-5667,5","-6020,0","4,0","1,0"
2026-04-17 14:51:38,"-7,738999843597412","-7,785999774932861","-7,791999816894531","-23,32299995422364","257,20001220703125","254,6000061035156","254,1000061035156","445,3999938964844","438,2999877929688","442,7999877929688","-5941,7998046875","-1985,300048828125","-1979,5999755859373","-1976,699951171875","-41,5","-71,30000305175781","23,39999961853028","6,300000190734863","5947,39990234375","1989,0999755859373","1979,9000244140625","1978,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,016664632285632763","-5709,10009765625","-6020,0","4,0","1,0"
2026-04-17 14:52:13,"-7,666999816894531","-7,706999778747559","-7,714000225067139","-23,08799934387207","257,29998779296875","254,6000061035156","254,1999969482422","445,5","438,2999877929688","442,8999938964844","-5903,39990234375","-1973,300048828125","-1960,699951171875","-1959,0","-72,5","-80,5999984741211","13,0","-4,800000190734863","5889,39990234375","1969,5","1960,699951171875","1959,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,016664632285632763","-5709,10009765625","-6020,0","4,0","1,0"
2026-04-17 14:52:45,"-7,72100019454956","-7,763999938964844","-7,770999908447266","-23,256000518798828","257,1000061035156","254,6000061035156","254,1999969482422","445,2999877929688","438,3999938964844","442,8999938964844","-5928,7001953125","-1981,0","-1974,300048828125","-1973,4000244140625","-54,900001525878906","-73,69999694824219","18,700000762939453","0,0","5930,2001953125","1982,4000244140625","1969,5999755859373","1969,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,29998779296875","0,016664632285632763","-5709,10009765625","-5941,7998046875","4,0","1,0"
2026-04-17 14:53:16,"-7,449999809265137","-7,498000144958496","-7,505000114440918","-22,452999114990234","257,20001220703125","254,8999938964844","254,3000030517578","445,7000122070313","438,7000122070313","442,8999938964844","-5757,0","-1923,300048828125","-1908,699951171875","-1906,5999755859373","-32,29999923706055","-66,19999694824219","25,299999237060547","8,5","5729,60009765625","1913,9000244140625","1908,9000244140625","1906,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,006665446097028373","-5757,0","-5941,7998046875","4,0","1,0"
2026-04-17 14:53:46,"-6,84499979019165","-6,885000228881836","-6,889999866485596","-20,6200008392334","256,70001220703125","254,1999969482422","253,8000030517578","444,6000061035156","437,7000122070313","442,1000061035156","-5245,2998046875","-1752,0","-1747,5999755859375","-1746,199951171875","-59,900001525878906","-75,9000015258789","15,899999618530272","0,0","5248,0","1754,0","1747,699951171875","1746,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999755859375","0,0691629029655156","-5245,2998046875","-5928,7001953125","4,0","1,0"
2026-04-17 14:54:22,"-5,711999893188477","-5,742000102996826","-5,754000186920166","-17,20800018310547","255,1000061035156","252,3999938964844","252,0","439,5","436,7999877929688","439,1000061035156","-4343,2001953125","-1449,5","-1447,4000244140625","-1448,5","-50,5","-71,5999984741211","16,5","4,599999904632568","4350,2001953125","1454,0999755859375","1447,5","1448,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,1000061035156534","0,9491701253379752","-4343,2001953125","-5928,7001953125","4,0","1,0"
2026-04-17 14:54:58,"-4,354000091552734","-4,374000072479248","-4,380000114440918","-13,107999801635742","254,6000061035156","251,6999969482422","251,1999969482422","440,6000061035156","433,2999877929688","438,0","-3302,5","-1102,4000244140625","-1099,300048828125","-1099,0","-68,5999984741211","-78,0","9,399999618530272","0,0","3303,199951171875","1104,699951171875","1099,300048828125","1099,0","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,6000061035156534","1,5533418782676913","-3302,5","-5757,0","4,0","1,0"
2026-04-17 14:55:35,"-2,977999925613404","-2,989000082015991","-2,996000051498413","-8,963000297546387","253,8000030517578","251,1999969482422","250,5","439,3999938964844","432,2000122070313","436,6000061035156","-2243,39990234375","-747,2000122070312","-748,0","-748,0999755859375","-31,89999961853028","-65,0","17,5","12,399999618530272","2246,800048828125","750,2000122070312","748,2999877929688","748,2000122070312","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","2,9000091552734375","1,4966759236801759","-2243,39990234375","-5245,2998046875","4,0","1,0"
2026-04-17 14:56:08,"-2,174999952316284","-2,1700000762939453","-2,178999900817871","-6,52400016784668","253,0","250,5","249,6999969482422","436,0","433,1000061035156","435,2999877929688","-1620,0999755859375","-538,5","-539,7000122070312","-541,0999755859375","-56,79999923706055","-72,5999984741211","9,199999809265137","6,5","1624,199951171875","543,2000122070312","539,7999877929688","541,0999755859375","-0,9990000128746032","-0,99099999666214","1,0","1,0","50,0","2,1000061035155966","0,8491719055261896","-1620,0999755859375","-4343,2001953125","3,0","0,5002499967813492"
2026-04-17 14:56:41,"-2,3559999465942383","-2,3570001125335693","-2,367000102996826","-7,079999923706055","252,5","249,8999938964844","249,1999969482422","435,0","432,2000122070313","434,3999938964844","-1759,300048828125","-585,2000122070312","-586,2999877929688","-587,7000122070312","-54,79999923706055","-71,5","10,199999809265137","6,400000095367432","1763,800048828125","589,5999755859375","586,4000244140625","587,7000122070312","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","2,1000061035155966","0,8491719055262111","-1620,0999755859375","-3302,5","2,0","0,5002499967813492"
2026-04-17 14:57:15,"-3,128000020980835","-3,138999938964844","-3,1449999809265137","-9,411999702453612","253,5","251,0","250,3000030517578","436,8999938964844","434,1000061035156","436,2999877929688","-2349,699951171875","-782,5","-785,7000122070312","-785,5999755859375","-48,20000076293945","-69,5999984741211","13,199999809265137","8,100000381469727","2359,60009765625","788,0999755859375","785,7999877929688","785,5999755859375","1,0","-0,9959999918937684","1,0","1,0","50,0","1,3000030517578125","0,326667887372246","-1620,0999755859375","-2349,699951171875","2,0","0,5002499967813492"
2026-04-17 14:57:47,"-3,0969998836517334","-3,108999967575073","-3,115999937057495","-9,321999549865724","253,6000061035156","251,1999969482422","250,3000030517578","437,1000061035156","434,2999877929688","436,2999877929688","-2327,300048828125","-775,0","-778,4000244140625","-777,5","-63,20000076293945","-75,0999984741211","8,199999809265137","3,5999999046325684","2336,699951171875","780,7000122070312","778,4000244140625","777,5","1,0","-0,9950000047683716","1,0","1,0","50,0","1,1000061035155966","0,2566684977307835","-1620,0999755859375","-2349,699951171875","2,0","0,5002499967813492"
2026-04-17 14:58:19,"-3,384999990463257","-3,4040000438690186","-3,4089999198913574","-10,197999954223633","253,8999938964844","251,5","250,5","439,6000061035156","432,2000122070313","436,3999938964844","-2558,800048828125","-852,7999877929688","-853,7999877929688","-852,0999755859375","-22,700000762939453","-61,20000076293945","21,799999237060547","16,700000762939453","2561,39990234375","854,0999755859375","853,5","851,7999877929688","1,0","-0,996999979019165","1,0","1,0","50,0","1,3999938964844034","0,36916544598850254","-1759,300048828125","-2558,800048828125","3,0","1,0"
2026-04-17 14:58:48,"-3,671000003814697","-3,680999994277954","-3,694999933242798","-11,04699993133545","253,8999938964844","251,8999938964844","250,8000030517578","438,0","435,2999877929688","437,0","-2783,10009765625","-927,2999877929688","-925,7999877929688","-925,2000122070312","-60,400001525878906","-74,0999984741211","9,800000190734863","3,799999952316284","2778,5","927,2999877929688","925,7999877929688","925,2000122070312","1,0","-0,996999979019165","1,0","1,0","50,0","0,3999938964844034","0,04249806725433336","-2327,300048828125","-2783,10009765625","4,0","1,0"
2026-04-17 14:59:23,"-3,946000099182129","-3,971999883651733","-3,974999904632568","-11,892999649047852","253,8999938964844","251,3999938964844","250,8000030517578","439,7000122070313","432,7000122070313","437,0","-2980,0","-992,9000244140624","-995,5999755859376","-994,9000244140624","-26,700000762939453","-63,70000076293945","22,200000762939453","14,800000190734863","2988,5","997,5","995,7999877929688","995,0","1,0","-0,9980000257492064","1,0","1,0","50,0","0,29998779296880684","0,02249816898270079","-2327,300048828125","-2980,0","4,0","1,0"
2026-04-17 14:59:52,"-4,02899980545044","-4,052000045776367","-4,059000015258789","-12,140000343322754","257,79998779296875","255,5","254,3999938964844","446,7000122070313","439,2000122070313","443,3999938964844","-3095,699951171875","-1032,300048828125","-1032,800048828125","-1030,5","-46,79999923706055","-71,9000015258789","15,699999809265137","9,199999809265137","3098,300048828125","1034,800048828125","1033,300048828125","1031,0","1,0","-0,9980000257492064","1,0","1,0","50,0","3,8999938964843466","3,8024880981539746","-2558,800048828125","-3095,699951171875","4,0","1,0"
2026-04-17 15:00:24,"-5,02899980545044","-5,052999973297119","-5,060999870300293","-15,142999649047852","257,6000061035156","255,3999938964844","254,3000030517578","444,2000122070313","441,3999938964844","443,2999877929688","-3859,699951171875","-1287,800048828125","-1288,5999755859375","-1285,300048828125","-66,5999984741211","-77,5999984741211","11,0","0,0","3865,5","1291,300048828125","1288,699951171875","1285,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","3,8999938964843466","4,820006510475811","-2783,10009765625","-3859,699951171875","4,0","1,0"
2026-04-17 15:01:04,"-5,4070000648498535","-5,438000202178955","-5,442999839782715","-16,288000106811523","258,0","255,6999969482422","254,8000030517578","447,1000061035156","439,7999877929688","444,1000061035156","-4136,0","-1380,199951171875","-1388,699951171875","-1385,5","-50,29999923706055","-73,4000015258789","16,600000381469727","6,5","4165,7998046875","1391,300048828125","1388,800048828125","1385,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","4,100006103515597","3,829173787497226","-2980,0","-4136,0","4,0","1,0"
2026-04-17 15:01:39,"-4,919000148773193","-4,947999954223633","-4,953999996185303","-14,821000099182127","258,29998779296875","256,20001220703125","255,0","447,7000122070313","440,3999938964844","444,5","-3826,300048828125","-1275,800048828125","-1265,199951171875","-1261,5","-48,900001525878906","-73,4000015258789","16,700000762939453","7,699999809265137","3793,300048828125","1266,4000244140625","1265,300048828125","1261,5","1,0","-0,9980000257492064","1,0","1,0","50,0","0,699981689453125","0,08916330981724052","-3095,699951171875","-4136,0","4,0","1,0"
2026-04-17 15:02:19,"-5,552999973297119","-5,586999893188477","-5,5929999351501465","-16,732999801635742","258,0","255,8999938964844","254,8999938964844","447,2000122070313","440,1000061035156","444,1000061035156","-4279,7001953125","-1427,800048828125","-1427,699951171875","-1424,0999755859375","-48,5","-72,19999694824219","16,799999237060547","6,800000190734863","4236,89990234375","1414,5999755859375","1412,800048828125","1409,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,0824958293236562","-3826,300048828125","-4279,7001953125","4,0","1,0"
2026-04-17 15:02:58,"-4,78000020980835","-4,809000015258789","-4,813000202178955","-14,402000427246094","258,3999938964844","255,8999938964844","255,3000030517578","447,6000061035156","440,3999938964844","444,7999877929688","-3636,39990234375","-1212,9000244140625","-1228,0","-1226,199951171875","-41,900001525878906","-71,19999694824219","19,100000381469727","10,0","3685,300048828125","1230,800048828125","1228,0999755859375","1226,199951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","0,399993896484375","0,042498067254553885","-3636,39990234375","-4279,7001953125","4,0","1,0"
2026-04-17 15:03:34,"-7,943999767303467","-7,991000175476074","-8,00100040435791","-23,93600082397461","257,20001220703125","254,8000030517578","253,8999938964844","443,3999938964844","440,5","442,6000061035156","-6165,7001953125","-2039,9000244140625","-2034,5999755859373","-2029,5999755859373","-71,30000305175781","-78,69999694824219","11,0","-3,5","6105,7998046875","2041,5","2034,5999755859373","2029,5999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","1,199981689453125","0,2958226522899934","-3636,39990234375","-6165,7001953125","4,0","1,0"
2026-04-17 15:04:09,"-8,51200008392334","-8,564000129699707","-8,571999549865723","-25,643999099731445","256,79998779296875","254,3000030517578","253,5","442,6000061035156","439,7000122070313","441,8999938964844","-6529,60009765625","-2182,10009765625","-2175,39990234375","-2172,0","-22,5","-62,79999923706055","27,200000762939453","11,199999809265137","6530,7001953125","2183,300048828125","2175,39990234375","2171,89990234375","1,0","1,0","1,0","1,0","50,0","1,600006103515625","0,5333333334423371","-3636,39990234375","-6529,60009765625","4,0","1,0"
2026-04-17 15:04:46,"-7,3379998207092285","-7,375","-7,385000228881836","-22,097999572753903","257,0","254,6999969482422","254,0","443,1000061035156","440,5","442,5","-5637,2998046875","-1882,9000244140625","-1876,9000244140625","-1874,4000244140625","-54,900001525878906","-72,69999694824219","17,700000762939453","0,0","5634,10009765625","1882,699951171875","1877,0","1874,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,600006103515625","0,5166656495230616","-3636,39990234375","-6529,60009765625","4,0","1,0"
2026-04-17 15:05:23,"-7,633999824523926","-7,679999828338623","-7,688000202178955","-23,00200080871582","257,29998779296875","254,8000030517578","254,0","443,3999938964844","440,6000061035156","442,7999877929688","-5889,2001953125","-1967,9000244140625","-1954,5","-1951,0999755859373","-42,70000076293945","-70,5","21,0","6,699999809265137","5867,0","1961,0999755859373","1954,699951171875","1951,0999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916809095725124","-5637,2998046875","-6529,60009765625","4,0","1,0"
2026-04-17 15:05:58,"-7,256999969482422","-7,301000118255615","-7,309000015258789","-21,867000579833984","257,29998779296875","254,8999938964844","254,1000061035156","443,5","440,7999877929688","443,0","-5578,39990234375","-1863,800048828125","-1858,5999755859373","-1855,9000244140625","-51,09999847412109","-73,5999984741211","17,200000762939453","5,199999809265137","5579,89990234375","1865,300048828125","1867,0999755859373","1864,5999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,05999918623551433","-5578,39990234375","-6529,60009765625","4,0","1,0"
2026-04-17 15:06:33,"-7,113999843597412","-7,1579999923706055","-7,166999816894531","-21,43899917602539","256,6000061035156","254,1000061035156","253,3000030517578","442,2000122070313","439,3999938964844","441,5","-5448,7998046875","-1820,199951171875","-1816,9000244140625","-1813,699951171875","-31,89999961853028","-66,9000015258789","23,89999961853028","11,0","5453,39990234375","1822,5","1817,0","1813,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,10999410001906057","-5448,7998046875","-5889,2001953125","4,0","1,0"
2026-04-17 15:07:10,"-6,624000072479248","-6,663000106811523","-6,670000076293945","-19,957000732421875","256,70001220703125","254,1000061035156","253,5","442,2999877929688","439,5","441,7999877929688","-5069,60009765625","-1693,9000244140625","-1690,4000244140625","-1688,699951171875","-32,400001525878906","-66,5999984741211","22,89999961853028","11,100000381469728","5076,7001953125","1697,300048828125","1690,5","1688,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,14249094661049488","-5069,60009765625","-5889,2001953125","4,0","1,0"
2026-04-17 15:07:45,"-5,809999942779541","-5,8470001220703125","-5,855999946594238","-17,51300048828125","255,6000061035156","253,3000030517578","252,6000061035156","440,7000122070313","438,1000061035156","440,1000061035156","-4436,0","-1480,699951171875","-1478,199951171875","-1477,0","-36,79999923706055","-67,0999984741211","21,799999237060547","8,399999618530273","4437,0","1481,5","1478,4000244140625","1477,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,6999816894531534","0,49665812185691854","-4436,0","-5578,39990234375","4,0","1,0"
2026-04-17 15:08:21,"-4,942999839782715","-4,9710001945495605","-4,977000236511231","-14,890999794006348","255,5","252,8999938964844","252,3000030517578","442,3999938964844","435,2000122070313","439,7000122070313","-3770,300048828125","-1258,4000244140625","-1255,5999755859375","-1254,300048828125","-66,30000305175781","-77,5999984741211","11,300000190734863","0,0","3769,89990234375","1259,9000244140625","1255,5999755859375","1254,300048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,20001220703125","0,4066715495043616","-3770,300048828125","-5448,7998046875","4,0","1,0"
2026-04-17 15:08:58,"-4,182000160217285","-4,204999923706055","-4,216000080108643","-12,602999687194824","255,5","252,6999969482422","252,1000061035156","442,2000122070313","434,8999938964844","439,5","-3184,800048828125","-1062,5","-1061,0999755859375","-1061,0","-60,20000076293945","-75,9000015258789","12,100000381469728","0,0","3187,89990234375","1065,4000244140625","1061,300048828125","1061,0999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","1,20001220703125","0,34250620527539616","-3184,800048828125","-5069,60009765625","4,0","1,0"
2026-04-17 15:09:32,"-3,4119999408721924","-3,428999900817871","-3,434000015258789","-10,274999618530272","254,6000061035156","251,8000030517578","251,3000030517578","440,7000122070313","433,3999938964844","438,1000061035156","-2583,10009765625","-861,4000244140625","-860,2000122070312","-861,0","-48,400001525878906","-71,5999984741211","15,5","7,599999904632568","2585,5","864,0","860,2999877929688","861,0999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","1,0","0,21999837240862366","-2583,10009765625","-4436,0","4,0","1,0"
2026-04-17 15:10:06,"-3,075999975204468","-3,095999956130981","-3,1010000705718994","-9,27299976348877","254,1000061035156","251,3999938964844","250,8000030517578","439,8999938964844","432,7000122070313","437,2000122070313","-2318,199951171875","-772,5999755859375","-774,9000244140625","-775,2000122070312","-49,09999847412109","-71,5","14,199999809265137","8,100000381469727","2328,60009765625","778,2000122070312","775,0999755859375","775,2000122070312","1,0","-0,9950000047683716","1,0","1,0","50,0","1,3999938964844034","0,4824953206508396","-2318,199951171875","-3770,300048828125","4,0","1,0"
2026-04-17 15:10:40,"-2,8980000019073486","-2,9100000858306885","-2,914999961853028","-8,722999572753906","254,1999969482422","251,3999938964844","250,8999938964844","440,0","432,7000122070313","437,3999938964844","-2184,89990234375","-728,2999877929688","-728,2999877929688","-729,2000122070312","-42,400001525878906","-69,5","16,5","10,5","2189,800048828125","731,9000244140625","728,5","729,2999877929688","1,0","-0,9950000047683716","1,0","1,0","50,0","1,3999938964844034","0,40666544598489757","-2184,89990234375","-3184,800048828125","4,0","1,0"
2026-04-17 15:11:16,"-2,73799991607666","-2,750999927520752","-2,756999969482422","-8,246000289916992","254,6000061035156","251,8000030517578","251,3000030517578","440,7000122070313","433,3999938964844","438,1000061035156","-2068,199951171875","-688,7000122070312","-689,2999877929688","-690,0999755859375","-44,20000076293945","-69,9000015258789","15,399999618530272","10,199999809265137","2072,0","692,2999877929688","689,4000244140625","690,2000122070312","1,0","-0,9940000176429749","1,0","1,0","50,0","0,5","0,06916773480325199","-2068,199951171875","-2583,10009765625","4,0","1,0"
2026-04-17 15:11:54,"-2,470999956130981","-2,4830000400543213","-2,490000009536743","-7,443999767303467","254,1999969482422","251,5","251,0","437,8999938964844","435,1000061035156","437,5","-1862,800048828125","-619,9000244140625","-620,9000244140625","-622,0","-31,89999961853028","-64,9000015258789","18,39999961853028","14,5","1868,199951171875","623,7000122070312","621,7000122070312","622,5999755859375","1,0","-0,9950000047683716","0,9990000128746032","1,0","50,0","0,5","0,04916758222235126","-1862,800048828125","-2318,199951171875","4,0","1,0"
2026-04-17 15:12:33,"-1,830000042915344","-1,830999970436096","-1,8339999914169312","-5,498000144958496","253,5","250,8000030517578","250,1999969482422","438,8999938964844","431,6000061035156","436,2000122070313","-1361,699951171875","-452,2999877929688","-454,7999877929688","-455,7999877929688","-53,79999923706055","-71,9000015258789","10,199999809265137","7,800000190734863","1369,199951171875","458,2999877929688","455,0","455,7999877929688","-0,9990000128746032","-0,9869999885559082","1,0","1,0","50,0","1,1000061035155966","0,2091682942898585","-1361,699951171875","-2184,89990234375","4,0","0,5002499967813492"
2026-04-17 15:13:08,"-1,2130000591278076","-1,194000005722046","-1,2020000219345093","-3,608999967575073","253,0","250,5","249,6999969482422","436,0","433,1000061035156","435,2999877929688","-873,5999755859375","-288,5","-292,8999938964844","-295,1000061035156","-27,299999237060547","-62,70000076293945","18,100000381469727","17,299999237060547","886,0","296,70001220703125","293,5","295,70001220703125","1,0","-0,9789999723434448","0,9980000257492064","0,9980000257492064","50,0","1,6000061035155966","0,5091690572254283","-873,5999755859375","-2068,199951171875","3,0","0,5002499967813492"
2026-04-17 15:13:37,"-0,5740000009536743","-0,4740000069141388","-0,4709999859333038","-1,5190000534057615","252,3000030517578","249,8000030517578","249,1000061035156","434,7999877929688","432,0","434,2000122070313","-299,0","-96,5","-99,3000030517578","-101,3000030517578","-39,70000076293945","-66,0999984741211","12,699999809265137","13,5","318,5","116,1999969482422","100,0999984741211","102,1999969482422","-0,99099999666214","-0,8320000171661377","0,9929999709129332","0,996999979019165","50,0","1,899993896484375","0,6433294677800593","-299,0","-1862,800048828125","2,0","0,0024999976158141812"
