Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-17 18:46:34,"-2,568000078201294","-2,578000068664551","-2,58899998664856","-7,735000133514404","253,8000030517578","251,6999969482422","250,8000030517578","437,7000122070313","435,1000061035156","436,8999938964844","-1935,9000244140625","-643,5999755859375","-645,7999877929688","-646,4000244140625","-26,100000381469727","-62,79999923706055","21,100000381469727","18,0","1942,0","647,2999877929688","647,0999755859375","647,4000244140625","1,0","-0,9950000047683716","0,9990000128746032","1,0","50,0","0,0","0,0","-1935,9000244140625","-1935,9000244140625","1,0","1,0"
2026-04-17 18:47:05,"-5,199999809265137","-5,23199987411499","-5,238999843597412","-15,67099952697754","255,5","253,1000061035156","252,5","440,3999938964844","437,7999877929688","439,8999938964844","-3967,10009765625","-1323,5999755859375","-1319,5999755859375","-1319,0","-45,09999847412109","-69,69999694824219","16,399999618530273","8,199999809265137","3961,5","1322,699951171875","1319,699951171875","1319,0","1,0","-0,9990000128746032","1,0","1,0","50,0","1,6999969482421875","1,4449948120163754","-1935,9000244140625","-3967,10009765625","2,0","1,0"
2026-04-17 18:47:34,"-7,784999847412109","-7,828000068664551","-7,831999778747559","-23,44499969482422","257,0","254,1999969482422","254,1000061035156","442,7000122070313","440,2000122070313","442,6000061035156","-5974,5","-1996,800048828125","-1988,0","-1985,9000244140625","-68,9000015258789","-78,80000305175781","9,899999618530272","0,0","5969,5","1995,4000244140625","1988,0999755859373","1985,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","3,1999969482421875","2,5633283487986773","-1935,9000244140625","-5974,5","3,0","1,0"
2026-04-17 18:48:04,"-10,303999900817873","-10,362000465393066","-10,369999885559082","-31,035999298095703","259,1000061035156","256,6000061035156","255,8000030517578","446,6000061035156","443,7000122070313","445,8999938964844","-7980,89990234375","-2669,0","-2659,300048828125","-2652,5","-33,20000076293945","-67,9000015258789","24,799999237060547","9,699999809265137","7981,89990234375","2669,89990234375","2657,60009765625","2654,60009765625","1,0","1,0","1,0","1,0","50,0","5,3000030517578125","5,070006001798902","-1935,9000244140625","-7980,89990234375","4,0","1,0"
2026-04-17 18:48:37,"-10,196000099182127","-10,248000144958496","-10,258999824523926","-30,702999114990234","258,8999938964844","256,20001220703125","255,6000061035156","446,0","443,2000122070313","445,5","-7881,39990234375","-2635,800048828125","-2624,300048828125","-2624,300048828125","-56,900001525878906","-75,0999984741211","18,100000381469727","0,0","7888,7001953125","2640,0","2624,39990234375","2624,300048828125","1,0","1,0","1,0","1,0","49,900001525878906","3,600006103515625","2,902500813826943","-3967,10009765625","-7980,89990234375","4,0","1,0"
2026-04-17 18:49:09,"-10,526000022888184","-10,57800006866455","-10,588000297546388","-31,691999435424805","259,29998779296875","256,6000061035156","255,8999938964844","446,7000122070313","443,7999877929688","446,1000061035156","-8146,89990234375","-2725,39990234375","-2715,60009765625","-2710,699951171875","-70,4000015258789","-78,69999694824219","12,100000381469728","-3,799999952316284","8154,60009765625","2728,300048828125","2715,60009765625","2710,699951171875","1,0","1,0","1,0","1,0","49,900001525878906","2,29998779296875","1,1291615804657764","-5974,5","-8146,89990234375","4,0","1,0"
2026-04-17 18:49:40,"-10,85099983215332","-10,90999984741211","-10,914999961853027","-32,67599868774414","259,5","256,6000061035156","256,20001220703125","449,1000061035156","441,7999877929688","446,6000061035156","-8404,5","-2812,300048828125","-2797,60009765625","-2790,89990234375","-43,400001525878906","-71,5999984741211","22,0","6,099999904632568","8398,7001953125","2809,89990234375","2797,699951171875","2790,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,600006103515625","0,0666666667288091","-7881,39990234375","-8404,5","4,0","1,0"
2026-04-17 18:50:10,"-11,175999641418455","-11,232000350952148","-11,241000175476074","-33,64899826049805","259,6000061035156","257,1000061035156","256,20001220703125","447,3999938964844","444,5","446,6000061035156","-8643,2998046875","-2891,0","-2879,89990234375","-2872,199951171875","-63,900001525878906","-79,19999694824219","15,300000190734863","0,0","8644,400390625","2896,699951171875","2883,699951171875","2876,60009765625","1,0","1,0","1,0","1,0","50,0","0,70001220703125","0,09583638515329063","-7881,39990234375","-8643,2998046875","4,0","1,0"
2026-04-17 18:50:44,"-10,402000427246094","-10,458000183105469","-10,468999862670898","-31,32900047302246","259,1000061035156","256,5","255,8000030517578","446,5","443,6000061035156","445,8999938964844","-8047,39990234375","-2691,0","-2679,300048828125","-2674,89990234375","-56,5","-74,30000305175781","17,799999237060547","0,0","8045,5","2691,10009765625","2679,39990234375","2674,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,04916707364227171","-8047,39990234375","-8643,2998046875","4,0","1,0"
2026-04-17 18:51:13,"-9,569000244140623","-9,621999740600586","-9,631999969482422","-28,82299995422364","258,29998779296875","255,6999969482422","255,0","445,1000061035156","442,2000122070313","444,5","-7381,0","-2467,800048828125","-2458,10009765625","-2453,5","-50,5","-72,5999984741211","17,5","4,5","7380,2998046875","2468,5","2458,199951171875","2453,5","1,0","1,0","1,0","1,0","49,900001525878906","1,300018310546875","0,3491752116631098","-7381,0","-8643,2998046875","4,0","1,0"
2026-04-17 18:51:44,"-8,843000411987305","-8,892999649047852","-8,89799976348877","-26,63400077819824","258,20001220703125","255,5","254,8999938964844","444,7999877929688","441,7999877929688","444,1000061035156","-6823,7998046875","-2281,39990234375","-2272,800048828125","-2269,5","-74,0","-80,19999694824219","9,699999809265137","-3,5","6825,2001953125","2282,800048828125","2272,300048828125","2268,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,399993896484375","0,4466703288878627","-6823,7998046875","-8643,2998046875","4,0","1,0"
2026-04-17 18:52:15,"-8,053999900817871","-8,104000091552734","-8,109999656677246","-24,26799964904785","257,5","255,0","254,3000030517578","443,7999877929688","441,0","443,2000122070313","-6197,2998046875","-2070,89990234375","-2065,39990234375","-2061,60009765625","-38,0","-68,80000305175781","21,200000762939453","9,5","6199,7001953125","2072,39990234375","2065,5","2061,60009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,600006103515625","0,4291692099069036","-6197,2998046875","-8047,39990234375","4,0","1,0"
2026-04-17 18:52:45,"-6,8429999351501465","-6,888000011444092","-6,89300012588501","-20,624000549316406","256,70001220703125","254,0","253,5","442,2000122070313","439,5","441,7999877929688","-5246,0","-1753,0","-1749,0","-1746,4000244140625","-38,400001525878906","-68,0999984741211","20,5","9,199999809265137","5251,2998046875","1755,5999755859375","1749,0999755859375","1746,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5999755859375","0,5491579184309371","-5246,0","-7381,0","4,0","1,0"
2026-04-17 18:53:14,"-5,693999767303467","-5,728000164031982","-5,736000061035156","-17,158000946044922","255,8000030517578","253,3000030517578","252,5","440,7999877929688","438,0","440,2000122070313","-4348,39990234375","-1451,9000244140625","-1449,4000244140625","-1447,0","-34,0","-65,9000015258789","20,299999237060547","11,399999618530272","4350,10009765625","1453,4000244140625","1449,5999755859375","1447,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,4000091552734375","1,0700039673248096","-4348,39990234375","-6823,7998046875","4,0","1,0"
2026-04-17 18:53:45,"-4,34499979019165","-4,364999771118164","-4,372000217437744","-13,081000328063965","254,8000030517578","252,3000030517578","251,6000061035156","439,1000061035156","436,2999877929688","438,5","-3298,300048828125","-1100,300048828125","-1099,300048828125","-1098,5999755859375","-67,30000305175781","-72,69999694824219","11,899999618530272","5,699999809265137","3298,0","1101,5999755859375","1098,4000244140625","1097,800048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,6999969482421875","1,3533337402623868","-3298,300048828125","-6197,2998046875","4,0","1,0"
2026-04-17 18:54:16,"-2,970000028610229","-2,9800000190734863","-2,989000082015991","-8,939000129699707","253,6999969482422","251,5","250,6999969482422","437,5","434,8999938964844","436,7999877929688","-2240,300048828125","-746,0","-745,5999755859375","-745,9000244140625","-31,0","-63,900001525878906","18,5","14,300000190734863","2239,0","747,0","745,7999877929688","746,0","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","3,0000152587890625","1,6700151571034467","-2240,300048828125","-5246,0","4,0","1,0"
2026-04-17 18:54:45,"-2,171999931335449","-2,1700000762939453","-2,180999994277954","-6,5229997634887695","252,8000030517578","250,6999969482422","250,0","436,0","433,6000061035156","435,3999938964844","-1622,199951171875","-539,2999877929688","-540,4000244140625","-541,9000244140625","-54,59999847412109","-71,4000015258789","9,399999618530272","7,300000190734863","1626,300048828125","543,7999877929688","540,5","541,9000244140625","-0,9990000128746032","-0,99099999666214","1,0","1,0","49,900001525878906","3,0","1,7025023396903753","-1622,199951171875","-4348,39990234375","3,0","0,5002499967813492"
2026-04-17 18:55:15,"-2,3510000705718994","-2,352999925613404","-2,361999988555908","-7,065999984741211","252,8000030517578","250,5","249,8999938964844","435,7999877929688","433,2999877929688","435,2999877929688","-1759,699951171875","-585,5","-586,2000122070312","-587,7999877929688","-42,70000076293945","-67,19999694824219","13,899999618530272","10,399999618530272","1761,9000244140625","588,9000244140625","585,7000122070312","587,0999755859375","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","2,0","0,90249928793257","-1622,199951171875","-3298,300048828125","2,0","0,5002499967813492"
2026-04-17 18:55:47,"-3,127000093460083","-3,131999969482422","-3,1410000324249268","-9,395000457763672","253,3999938964844","251,0","250,3999938964844","436,7999877929688","434,2000122070313","436,2999877929688","-2359,5","-785,9000244140625","-786,2999877929688","-784,5","-38,79999923706055","-66,30000305175781","16,399999618530273","11,0","2355,300048828125","786,2999877929688","784,2999877929688","784,5999755859375","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","0,899993896484375","0,20249649049955165","-1622,199951171875","-2359,5","2,0","0,5002499967813492"
2026-04-17 18:56:20,"-3,094000101089477","-3,1080000400543213","-3,118000030517578","-9,31999969482422","253,6000061035156","251,1999969482422","250,6999969482422","437,1000061035156","434,6000061035156","436,7000122070313","-2334,5","-777,5","-777,7999877929688","-778,5999755859375","-33,29999923706055","-64,4000015258789","17,899999618530273","13,100000381469728","2336,800048828125","780,0","778,0","778,7000122070312","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","0,8000030517577841","0,16999938967644848","-1622,199951171875","-2359,5","2,0","0,5002499967813492"
2026-04-17 18:56:52,"-3,38700008392334","-3,3989999294281006","-3,4100000858306885","-10,196000099182127","253,8000030517578","251,3999938964844","250,8999938964844","437,5","435,0","437,0","-2560,300048828125","-853,2999877929688","-853,0","-853,5","-66,9000015258789","-74,80000305175781","7,800000190734863","0,0","2562,699951171875","856,0999755859375","853,0","853,5","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,0","0,18666707359571696","-1759,699951171875","-2560,300048828125","3,0","1,0"
2026-04-17 18:57:25,"-3,678999900817871","-3,703999996185303","-3,7070000171661377","-11,09000015258789","254,1000061035156","251,6999969482422","251,1999969482422","438,0","435,5","437,6000061035156","-2788,199951171875","-929,0","-929,5999755859376","-929,5","-60,29999923706055","-73,80000305175781","9,899999618530272","3,5","2791,199951171875","931,9000244140624","929,5999755859376","926,5999755859376","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,7000122070311932","0,08916915896898299","-2334,5","-2788,199951171875","4,0","1,0"
2026-04-17 18:57:55,"-3,946000099182129","-3,971999883651733","-3,9790000915527344","-11,89900016784668","253,8000030517578","251,1999969482422","250,8999938964844","439,5","432,6000061035156","437,0","-2986,89990234375","-995,7999877929688","-995,0","-995,9000244140624","-36,400001525878906","-63,79999923706055","20,799999237060547","13,699999809265137","2986,60009765625","996,7999877929688","994,7999877929688","994,9000244140624","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,5","0,042500101728436684","-2334,5","-2986,89990234375","4,0","1,0"
2026-04-17 18:58:28,"-4,083000183105469","-4,105999946594238","-4,117000102996826","-12,305999755859377","254,3999938964844","252,1000061035156","251,3999938964844","438,6000061035156","436,0","438,0","-3090,89990234375","-1030,5999755859375","-1032,9000244140625","-1032,5999755859375","-36,29999923706055","-66,30000305175781","18,600000381469727","11,399999618530272","3100,800048828125","1035,0","1033,0999755859375","1032,699951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","0,5999908447265909","0,08249786379753758","-2560,300048828125","-3090,89990234375","4,0","1,0"
2026-04-17 18:58:59,"-5,072000026702881","-5,10099983215332","-5,10699987411499","-15,279999732971191","254,8000030517578","252,5","251,8000030517578","439,2999877929688","436,7000122070313","438,7000122070313","-3858,199951171875","-1287,300048828125","-1285,9000244140625","-1284,4000244140625","-35,0","-66,0","19,600000381469727","11,300000190734863","3859,300048828125","1288,800048828125","1286,0","1284,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,18249888105012044","-2788,199951171875","-3858,199951171875","4,0","1,0"
2026-04-17 18:59:28,"-6,28000020980835","-6,315999984741211","-6,323999881744385","-18,920000076293945","256,20001220703125","253,8000030517578","253,0","441,6000061035156","438,8999938964844","440,8999938964844","-4802,0","-1603,4000244140625","-1600,4000244140625","-1598,0999755859375","-70,0","-78,5999984741211","8,600000381469727","0,0","4804,0","1605,300048828125","1600,5","1598,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,4000091552734375","1,0400109863840061","-2986,89990234375","-4802,0","4,0","1,0"
2026-04-17 18:59:58,"-7,28000020980835","-7,322999954223633","-7,334000110626221","-21,92399978637696","259,79998779296875","257,3999938964844","256,6000061035156","447,8999938964844","445,1000061035156","447,2000122070313","-5645,5","-1885,9000244140625","-1881,300048828125","-1878,300048828125","-19,100000381469727","-63,20000076293945","26,700000762939453","17,399999618530273","5629,7998046875","1881,0999755859373","1875,800048828125","1872,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","5,399993896484347","6,039975382600999","-3090,89990234375","-5645,5","4,0","1,0"
2026-04-17 19:00:29,"-8,562999725341797","-8,607999801635742","-8,616000175476074","-25,78700065612793","260,79998779296875","258,20001220703125","257,6000061035156","449,3999938964844","446,6000061035156","448,8999938964844","-6667,89990234375","-2228,60009765625","-2221,39990234375","-2217,699951171875","-70,80000305175781","-81,80000305175781","11,0","0,0","6669,39990234375","2230,10009765625","2221,5","2217,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","5,9999847412109375","8,173274129376876","-3858,199951171875","-6667,89990234375","4,0","1,0"
2026-04-17 19:01:03,"-8,779000282287598","-8,82699966430664","-8,833999633789062","-26,440000534057617","260,6000061035156","258,20001220703125","257,29998779296875","449,2000122070313","446,3999938964844","448,5","-6835,10009765625","-2284,300048828125","-2277,300048828125","-2271,5","-44,09999847412109","-71,5999984741211","20,200000762939453","7,199999809265137","6833,60009765625","2284,5","2277,39990234375","2271,5","1,0","1,0","1,0","1,0","50,0","4,5999755859375","4,59663065608275","-4802,0","-6835,10009765625","4,0","1,0"
2026-04-17 19:01:32,"-8,857000350952148","-8,901000022888184","-8,907999992370605","-26,666000366210938","260,6000061035156","258,3999938964844","257,3999938964844","449,2000122070313","446,5","448,6000061035156","-6888,39990234375","-2302,0","-2295,699951171875","-2290,60009765625","-72,0999984741211","-81,9000015258789","9,800000190734863","0,0","6889,89990234375","2303,5","2296,300048828125","2290,89990234375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,0","0,1966703288877465","-5645,5","-6888,39990234375","4,0","1,0"
2026-04-17 19:02:01,"-8,706000328063965","-8,755999565124512","-8,763999938964844","-26,22599983215332","260,29998779296875","257,79998779296875","256,8999938964844","448,6000061035156","445,7000122070313","447,8999938964844","-6767,2001953125","-2262,0","-2257,199951171875","-2251,60009765625","-42,09999847412109","-71,5","20,200000762939453","9,100000381469728","6773,7998046875","2264,699951171875","2257,300048828125","2251,699951171875","1,0","1,0","1,0","1,0","50,0","0,5","0,04250061046326494","-6667,89990234375","-6888,39990234375","4,0","1,0"
2026-04-17 19:02:30,"-8,527999877929688","-8,57699966430664","-8,585000038146973","-25,690000534057617","260,6000061035156","258,1000061035156","257,29998779296875","449,2000122070313","446,2999877929688","448,5","-6637,89990234375","-2218,60009765625","-2210,39990234375","-2206,0","-39,70000076293945","-70,0999984741211","19,5","10,800000190734863","6634,7998046875","2218,10009765625","2210,5","2206,10009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,02250274666579401","-6637,89990234375","-6888,39990234375","4,0","1,0"
2026-04-17 19:03:00,"-8,291999816894531","-8,336000442504883","-8,342000007629395","-24,96999931335449","260,20001220703125","258,0","257,1000061035156","448,7000122070313","446,0","447,8999938964844","-6447,2001953125","-2153,699951171875","-2149,39990234375","-2144,0","-52,29999923706055","-73,9000015258789","16,299999237060547","5,099999904632568","6448,5","2155,0","2149,5","2144,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,399993896484375","0,04250061046326494","-6447,2001953125","-6888,39990234375","4,0","1,0"
2026-04-17 19:03:33,"-7,85699987411499","-7,902999877929687","-7,906000137329102","-23,666000366210938","257,1000061035156","254,8000030517578","254,0","443,2999877929688","440,6000061035156","442,6000061035156","-6034,5","-2015,5","-2012,199951171875","-2007,300048828125","-30,200000762939453","-64,30000305175781","22,39999961853028","11,5","6036,2998046875","2016,5999755859373","2012,300048828125","2007,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","3,5","2,6966601563617023","-6034,5","-6767,2001953125","4,0","1,0"
2026-04-17 19:04:07,"-7,105000019073486","-7,142000198364258","-7,152999877929688","-21,39999961853028","256,8999938964844","254,6000061035156","253,8000030517578","442,8999938964844","440,2000122070313","442,2000122070313","-5451,0","-1820,4000244140625","-1817,199951171875","-1814,5","-69,5999984741211","-78,0","8,399999618530273","0,0","5454,7998046875","1822,9000244140625","1817,199951171875","1814,5","1,0","-0,9990000128746032","1,0","1,0","50,0","3,70001220703125","3,886687418678703","-5451,0","-6637,89990234375","4,0","1,0"
2026-04-17 19:04:41,"-6,631999969482422","-6,672999858856201","-6,675000190734863","-19,979999542236328","256,3999938964844","254,0","253,3000030517578","442,0","439,2999877929688","441,3999938964844","-5079,0","-1696,0","-1692,0999755859375","-1689,5999755859375","-31,100000381469727","-64,4000015258789","20,89999961853028","12,399999618530272","5078,2001953125","1696,300048828125","1692,300048828125","1689,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","3,800018310546875","2,9766933187686226","-5079,0","-6447,2001953125","4,0","1,0"
2026-04-17 19:05:13,"-5,804999828338623","-5,840000152587891","-5,8429999351501465","-17,488000869750977","255,6999969482422","253,6999969482422","252,8000030517578","441,1000061035156","438,6000061035156","440,3999938964844","-4437,7998046875","-1480,5999755859375","-1480,199951171875","-1477,0","-65,4000015258789","-75,30000305175781","9,800000190734863","0,0","4439,7998046875","1482,5","1479,5","1476,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,4000091552734375","0,3891696675951506","-4437,7998046875","-6034,5","4,0","1,0"
2026-04-17 19:05:46,"-4,948999881744385","-4,977000236511231","-4,984000205993652","-14,909000396728516","255,1000061035156","252,8999938964844","252,1999969482422","439,8999938964844","437,3999938964844","439,2999877929688","-3768,39990234375","-1256,5999755859375","-1256,5","-1255,5999755859375","-60,400001525878906","-73,4000015258789","10,0","3,0","3772,0","1259,300048828125","1257,0","1255,5999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","1,7999877929687784","0,6224918111498585","-3768,39990234375","-5451,0","4,0","1,0"
2026-04-17 19:06:20,"-4,190000057220459","-4,210000038146973","-4,2220001220703125","-12,621999740600586","254,5","252,5","251,6999969482422","439,0","436,6000061035156","438,2999877929688","-3181,10009765625","-1059,800048828125","-1061,9000244140625","-1061,4000244140625","-61,09999847412109","-73,5","9,100000381469728","3,200000047683716","3187,199951171875","1063,699951171875","1062,0","1061,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,899993896484375","0,6624941508246336","-3181,10009765625","-5079,0","4,0","1,0"
2026-04-17 19:06:53,"-3,4170000553131104","-3,430999994277954","-3,441999912261963","-10,289999961853027","253,8999938964844","251,8999938964844","251,3000030517578","438,0","435,7000122070313","437,5","-2584,39990234375","-860,2999877929688","-860,5999755859375","-861,0","-44,70000076293945","-67,80000305175781","13,899999618530272","9,100000381469728","2583,699951171875","861,9000244140625","860,7000122070312","861,0999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","1,800003051757784","0,6000030517848942","-2584,39990234375","-4437,7998046875","4,0","1,0"
2026-04-17 19:07:25,"-3,0829999446868896","-3,088000059127808","-3,0999999046325684","-9,270999908447266","253,5","251,6999969482422","250,8000030517578","437,5","435,1000061035156","436,7000122070313","-2323,89990234375","-773,7000122070312","-775,2000122070312","-775,5","-47,79999923706055","-69,5","13,199999809265137","8,300000190734863","2327,800048828125","776,7999877929688","775,2999877929688","775,5","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,6000061035155966","0,4900048828372534","-2323,89990234375","-3768,39990234375","4,0","1,0"
2026-04-17 19:07:59,"-2,9110000133514404","-2,9130001068115234","-2,921999931335449","-8,746000289916992","253,3999938964844","251,5","250,6999969482422","437,2999877929688","434,8999938964844","436,6000061035156","-2184,5","-726,9000244140625","-728,5999755859375","-729,0","-62,29999923706055","-73,9000015258789","8,0","0,0","2184,39990234375","729,2999877929688","727,4000244140625","727,5999755859375","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","1,1000061035155966","0,2491680908326617","-2184,5","-3181,10009765625","4,0","1,0"
2026-04-17 19:08:32,"-2,742000102996826","-2,747999906539917","-2,76200008392334","-8,251999855041504","253,1999969482422","251,3999938964844","250,5","436,8999938964844","434,6000061035156","436,2000122070313","-2064,39990234375","-686,4000244140625","-689,7000122070312","-690,2999877929688","-47,79999923706055","-68,9000015258789","12,800000190734863","8,199999809265137","2071,39990234375","691,0999755859375","689,7999877929688","690,2999877929688","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","0,6999969482422159","0,08666605632357594","-2064,39990234375","-2584,39990234375","4,0","1,0"
2026-04-17 19:09:04,"-2,477999925613404","-2,476999998092652","-2,48799991607666","-7,442999839782715","253,3999938964844","251,3999938964844","250,6000061035156","437,1000061035156","434,7000122070313","436,3999938964844","-1859,5","-618,2999877929688","-622,2000122070312","-622,7999877929688","-43,70000076293945","-67,69999694824219","13,600000381469728","10,300000190734863","1869,300048828125","624,0","622,4000244140625","622,9000244140625","1,0","-0,9940000176429749","1,0","1,0","49,900001525878906","0,3000030517578125","0,015833485929686253","-1859,5","-2323,89990234375","4,0","1,0"
2026-04-17 19:09:37,"-1,830999970436096","-1,825000047683716","-1,8329999446868896","-5,488999843597412","253,0","250,8999938964844","250,1999969482422","436,2999877929688","433,8999938964844","435,7000122070313","-1361,5","-452,1000061035156","-454,3999938964844","-455,7000122070313","-42,79999923706055","-68,0","13,5","11,600000381469728","1367,699951171875","457,2000122070313","454,6000061035156","455,7999877929688","1,0","-0,9890000224113464","1,0","0,9990000128746032","49,900001525878906","0,3999938964844034","0,03666554769726438","-1361,5","-2184,5","3,0","1,0"
2026-04-17 19:10:12,"-1,215999960899353","-1,187999963760376","-1,2020000219345093","-3,6059999465942383","252,6999969482422","250,3000030517578","250,0","435,6000061035156","433,2000122070313","435,2999877929688","-876,0999755859375","-289,29998779296875","-292,20001220703125","-294,5","-19,600000381469727","-59,29999923706055","20,39999961853028","19,200000762939453","883,5","295,3999938964844","292,8999938964844","295,1000061035156","1,0","-0,9789999723434448","0,9980000257492064","0,9980000257492064","49,900001525878906","0,6999969482422159","0,089165852870714","-876,0999755859375","-2064,39990234375","2,0","1,0"
2026-04-17 19:10:44,"-0,5839999914169312","-0,4869999885559082","-0,4909999966621399","-1,562000036239624","252,1000061035156","249,8000030517578","249,0","434,2999877929688","431,8999938964844","433,7000122070313","-294,3999938964844","-95,1999969482422","-98,1999969482422","-100,9000015258789","-23,5","-60,5","18,0","18,200000762939453","319,5","114,4000015258789","101,0","104,0","-0,9959999918937684","-0,8450000286102295","0,9850000143051147","0,984000027179718","49,900001525878906","1,2999877929688068","0,2999949137640827","-294,3999938964844","-1859,5","1,0","0,5010000020265579"
