Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-24 19:22:16,"-1,1299999952316284","-1,090000033378601","-1,0980000495910645","-3,318000078201294","254,1000061035156","251,8999938964844","250,8999938964844","438,2000122070313","435,3999938964844","437,2999877929688","-804,2999877929688","-265,8999938964844","-267,0","-269,79998779296875","-32,79999923706055","-64,0999984741211","16,100000381469727","15,100000381469728","810,7000122070312","272,8999938964844","267,5","270,20001220703125","-0,9990000128746032","-0,968999981880188","0,9990000128746032","0,9990000128746032","49,900001525878906","0,0","0,0","-804,2999877929688","-804,2999877929688","1,0","-0,9990000128746032"
2026-04-24 19:22:48,"-2,371999979019165","-2,368000030517578","-2,375999927520752","-7,116000175476074","254,8999938964844","252,5","251,8999938964844","439,3999938964844","436,7999877929688","438,8999938964844","-1781,699951171875","-592,7999877929688","-594,0999755859375","-595,2999877929688","-45,70000076293945","-69,19999694824219","14,100000381469728","9,300000190734863","1787,199951171875","597,5","594,2999877929688","595,2999877929688","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","0,7999877929688068","0,31999023444955127","-804,2999877929688","-1781,699951171875","2,0","0,0004999935626984198"
2026-04-24 19:23:17,"-3,586999893188477","-3,5969998836517334","-3,6059999465942383","-10,789999961853027","255,6999969482422","253,3999938964844","252,5","440,7999877929688","438,1000061035156","440,1000061035156","-2738,699951171875","-913,2000122070312","-908,7000122070312","-909,0","-66,5999984741211","-75,0999984741211","8,399999618530273","0,0","2730,39990234375","912,5","908,7999877929688","909,0999755859376","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,599990844726591","0,6399926758216243","-804,2999877929688","-2738,699951171875","3,0","0,33366666237513226"
2026-04-24 19:23:50,"-4,984000205993652","-5,005000114440918","-5,01800012588501","-15,006999969482422","256,70001220703125","254,3999938964844","253,6000061035156","442,6000061035156","439,8999938964844","441,8999938964844","-3816,39990234375","-1273,5999755859375","-1272,0999755859375","-1270,5999755859375","-49,59999847412109","-70,5","14,699999809265137","6,099999904632568","3818,39990234375","1275,5","1272,199951171875","1270,5999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,6000061035156534","1,2366736857802678","-804,2999877929688","-3816,39990234375","4,0","0,5002499967813492"
2026-04-24 19:24:19,"-5,198999881744385","-5,224999904632568","-5,23199987411499","-15,656000137329102","256,70001220703125","254,6000061035156","253,6000061035156","442,7999877929688","440,1000061035156","441,8999938964844","-3973,800048828125","-1325,699951171875","-1327,4000244140625","-1325,0999755859375","-48,70000076293945","-69,19999694824219","14,5","5,900000095367432","3982,5","1329,800048828125","1327,5","1325,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,8000183105468466","0,7600164795876214","-1781,699951171875","-3973,800048828125","4,0","1,0"
2026-04-24 19:24:47,"-5,327000141143799","-5,353000164031982","-5,361000061035156","-16,041000366210938","257,1000061035156","254,8000030517578","253,8999938964844","443,2999877929688","440,5","442,5","-4083,300048828125","-1362,4000244140625","-1361,699951171875","-1359,800048828125","-50,79999923706055","-70,0","13,800000190734863","5,300000190734863","4086,5","1364,800048828125","1361,800048828125","1359,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,4000091552734375","0,3566730754100798","-2738,699951171875","-4083,300048828125","4,0","1,0"
2026-04-24 19:25:16,"-5,526000022888184","-5,558000087738037","-5,566999912261963","-16,650999069213867","257,20001220703125","255,1999969482422","254,1000061035156","443,7000122070313","441,0","442,7999877929688","-4244,0","-1415,5999755859375","-1415,699951171875","-1412,5999755859375","-49,79999923706055","-69,9000015258789","14,100000381469728","5,900000095367432","4245,7998046875","1417,300048828125","1416,0","1413,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,06916595459916504","-3816,39990234375","-4244,0","4,0","1,0"
2026-04-24 19:25:42,"-5,709000110626221","-5,736000061035156","-5,747000217437744","-17,191999435424805","256,8999938964844","254,8999938964844","254,0","443,2000122070313","440,7000122070313","442,3999938964844","-4385,0","-1462,4000244140625","-1460,199951171875","-1457,699951171875","-69,0","-76,0","6,900000095367432","0,0","4380,2998046875","1462,300048828125","1460,199951171875","1457,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,04916707364222126","-3973,800048828125","-4385,0","4,0","1,0"
2026-04-24 19:26:09,"-5,954999923706055","-5,985000133514404","-5,99399995803833","-17,93400001525879","257,20001220703125","255,3999938964844","254,3000030517578","443,8999938964844","441,3999938964844","442,8999938964844","-4572,89990234375","-1525,300048828125","-1525,9000244140625","-1522,0999755859375","-33,400001525878906","-64,5999984741211","20,100000381469727","11,0","4575,5","1527,300048828125","1526,0","1522,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,300018310546875","0,0200024414807653","-4083,300048828125","-4572,89990234375","4,0","1,0"
2026-04-24 19:26:36,"-6,196000099182129","-6,228000164031982","-6,235000133514404","-18,65900039672852","257,3999938964844","255,5","254,5","444,1000061035156","441,6000061035156","443,2999877929688","-4764,2001953125","-1589,5999755859375","-1589,0999755859375","-1585,4000244140625","-50,400001525878906","-69,9000015258789","13,100000381469728","3,0999999046325684","4759,89990234375","1589,0999755859375","1587,0","1583,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,0425006104633307","-4244,0","-4764,2001953125","4,0","1,0"
2026-04-24 19:27:03,"-6,35699987411499","-6,392000198364258","-6,3979997634887695","-19,14699935913086","256,8999938964844","255,0","254,0","443,2999877929688","440,7999877929688","442,3999938964844","-4879,5","-1627,800048828125","-1627,5999755859375","-1624,0999755859375","-50,70000076293945","-69,4000015258789","14,199999809265137","4,400000095367432","4881,39990234375","1629,5","1627,5999755859375","1624,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,06000122078695494","-4385,0","-4879,5","4,0","1,0"
2026-04-24 19:27:31,"-6,228000164031982","-6,258999824523926","-6,26800012588501","-18,7549991607666","257,3999938964844","255,5","254,6000061035156","444,1000061035156","441,7000122070313","443,3999938964844","-4796,60009765625","-1599,9000244140625","-1596,9000244140625","-1594,5","-53,29999923706055","-70,19999694824219","13,399999618530272","3,400000095367432","4790,7001953125","1599,199951171875","1596,9000244140625","1594,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,05583302824137965","-4572,89990234375","-4879,5","4,0","1,0"
2026-04-24 19:28:00,"-6,170000076293945","-6,198999881744385","-6,206999778747559","-18,576000213623047","257,5","255,6999969482422","254,6000061035156","444,2999877929688","441,8999938964844","443,3999938964844","-4745,2998046875","-1582,5999755859375","-1583,0999755859375","-1579,5","-50,900001525878906","-70,30000305175781","14,5","4,099999904632568","4740,89990234375","1582,0","1581,300048828125","1577,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,07333414714473985","-4745,2998046875","-4879,5","4,0","1,0"
2026-04-24 19:28:28,"-6,388000011444092","-6,422999858856201","-6,434000015258789","-19,2450008392334","257,3999938964844","255,5","254,5","444,1000061035156","441,6000061035156","443,2999877929688","-4923,10009765625","-1642,0999755859375","-1639,0999755859375","-1635,9000244140625","-51,0","-70,30000305175781","14,5","4,699999809265137","4915,7001953125","1640,5","1639,199951171875","1635,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,07333414714473985","-4745,2998046875","-4923,10009765625","4,0","1,0"
2026-04-24 19:28:54,"-6,333000183105469","-6,36899995803833","-6,375","-19,07699966430664","257,3999938964844","255,1999969482422","254,6000061035156","443,8999938964844","441,3999938964844","443,3999938964844","-4807,89990234375","-1604,0","-1622,699951171875","-1621,5","-45,400001525878906","-69,69999694824219","17,700000762939453","6,5","4870,89990234375","1626,4000244140625","1622,800048828125","1621,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,00250030518510206","-4745,2998046875","-4923,10009765625","4,0","1,0"
2026-04-24 19:29:22,"-6,131999969482422","-6,158999919891357","-6,168000221252441","-18,458999633789062","257,6000061035156","255,6999969482422","254,6999969482422","444,5","442,0","443,6000061035156","-4714,7001953125","-1572,5999755859375","-1572,5999755859375","-1569,4000244140625","-69,80000305175781","-77,5","7,699999809265137","0,0","4716,60009765625","1580,4000244140625","1578,5999755859375","1575,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,009167785678686381","-4714,7001953125","-4923,10009765625","4,0","1,0"
2026-04-24 19:29:50,"-6,239999771118164","-6,250999927520752","-6,26200008392334","-18,731000900268555","257,70001220703125","255,6000061035156","254,6999969482422","444,5","441,8999938964844","443,7000122070313","-4803,2998046875","-1602,800048828125","-1601,5","-1592,699951171875","-50,79999923706055","-70,30000305175781","15,300000190734863","4,199999809265137","4786,7001953125","1598,4000244140625","1595,4000244140625","1592,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,300018310546875","0,02250274666585787","-4714,7001953125","-4923,10009765625","4,0","1,0"
2026-04-24 19:30:16,"-6,2729997634887695","-6,302000045776367","-6,314000129699707","-18,888999938964844","257,5","255,6000061035156","254,6000061035156","444,2999877929688","441,7999877929688","443,3999938964844","-4836,7001953125","-1613,4000244140625","-1608,800048828125","-1606,0","-50,09999847412109","-69,5","14,800000190734863","4,400000095367432","4825,7001953125","1610,800048828125","1608,800048828125","1606,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,01666870123397123","-4714,7001953125","-4836,7001953125","4,0","1,0"
2026-04-24 19:30:43,"-6,418000221252441","-6,449999809265137","-6,4629998207092285","-19,33099937438965","257,5","255,5","254,5","444,2000122070313","441,6000061035156","443,3999938964844","-4939,0","-1648,0999755859375","-1645,699951171875","-1642,9000244140625","-49,5","-69,5","15,600000381469728","4,400000095367432","4937,2998046875","1648,4000244140625","1645,800048828125","1642,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,009167785678687803","-4714,7001953125","-4939,0","4,0","1,0"
2026-04-24 19:31:13,"-6,293000221252441","-6,322999954223633","-6,334000110626221","-18,950000762939453","257,6000061035156","255,6000061035156","254,6999969482422","444,3999938964844","441,8999938964844","443,6000061035156","-4849,89990234375","-1618,300048828125","-1613,699951171875","-1611,0999755859375","-49,70000076293945","-69,69999694824219","15,399999618530272","4,5","4841,5","1616,5","1613,800048828125","1611,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,009167785678687803","-4803,2998046875","-4939,0","4,0","1,0"
2026-04-24 19:31:42,"-6,295000076293945","-6,328000068664551","-6,335999965667725","-18,958999633789062","257,6000061035156","255,5","254,6999969482422","444,2999877929688","441,7999877929688","443,6000061035156","-4826,2998046875","-1610,4000244140625","-1614,5","-1611,800048828125","-49,79999923706055","-69,5999984741211","15,399999618530272","4,300000190734863","4843,5","1617,0","1614,5","1611,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,100006103515625","0,003333740246801166","-4826,2998046875","-4939,0","4,0","1,0"
2026-04-24 19:32:11,"-6,164000034332275","-6,197000026702881","-6,206999778747559","-18,56800079345703","257,70001220703125","255,6999969482422","254,6999969482422","444,5","442,0","443,6000061035156","-4744,60009765625","-1583,300048828125","-1582,0","-1579,300048828125","-52,20000076293945","-70,9000015258789","14,300000190734863","0,0","4735,0","1580,800048828125","1578,300048828125","1575,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,0066674804935947475","-4744,60009765625","-4939,0","4,0","1,0"
2026-04-24 19:32:46,"-6,302999973297119","-6,334000110626221","-6,3460001945495605","-18,982999801635746","257,3999938964844","255,1999969482422","254,6999969482422","443,8999938964844","441,5","443,3999938964844","-4808,60009765625","-1604,0","-1615,4000244140625","-1614,0999755859375","-37,09999847412109","-67,0999984741211","20,700000762939453","9,199999809265137","4848,39990234375","1618,5999755859375","1615,5","1614,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,015835266172274966","-4744,60009765625","-4849,89990234375","4,0","1,0"
2026-04-24 19:33:18,"-6,2129998207092285","-6,243000030517578","-6,254000186920166","-18,709999084472656","257,5","255,6000061035156","254,6999969482422","444,2999877929688","441,8999938964844","443,5","-4812,2998046875","-1605,4000244140625","-1593,0","-1590,5999755859375","-49,59999847412109","-70,0","15,100000381469728","5,199999809265137","4779,0","1595,199951171875","1593,0999755859375","1590,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,01666870123397265","-4744,60009765625","-4826,2998046875","4,0","1,0"
2026-04-24 19:33:46,"-6,205999851226807","-6,23799991607666","-6,250999927520752","-18,69499969482422","257,5","255,5","254,6000061035156","444,2000122070313","441,7000122070313","443,3999938964844","-4774,7001953125","-1592,800048828125","-1591,5999755859375","-1589,0999755859375","-28,799999237060547","-63,09999847412109","22,5","11,699999809265137","4774,89990234375","1593,800048828125","1591,800048828125","1589,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,300018310546875","0,015835266172274966","-4744,60009765625","-4812,2998046875","4,0","1,0"
2026-04-24 19:34:15,"-6,40500020980835","-6,435999870300293","-6,451000213623047","-19,29199981689453","257,5","255,5","254,5","444,1000061035156","441,5","443,3999938964844","-4924,7001953125","-1643,5","-1642,199951171875","-1638,9000244140625","-41,400001525878906","-67,5","18,89999961853028","7,199999809265137","4926,2001953125","1645,5","1642,4000244140625","1639,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,100006103515625","0,0025003051851034803","-4774,7001953125","-4924,7001953125","4,0","1,0"
2026-04-24 19:34:45,"-6,40399980545044","-6,435999870300293","-6,447000026702881","-19,17799949645996","257,5","255,5","254,6000061035156","444,2000122070313","441,7000122070313","443,3999938964844","-4925,5","-1643,800048828125","-1642,0999755859375","-1639,5","-65,5","-75,69999694824219","10,100000381469728","0,0","4898,89990234375","1636,199951171875","1632,5","1630,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,0","0,0","-4774,7001953125","-4925,5","4,0","1,0"
2026-04-24 19:35:15,"-6,164000034332275","-6,196000099182129","-6,210999965667725","-18,57099914550781","257,5","255,6000061035156","254,5","444,2999877929688","441,7000122070313","443,3999938964844","-4740,2001953125","-1582,300048828125","-1581,199951171875","-1578,4000244140625","-41,59999847412109","-67,80000305175781","19,299999237060547","6,800000190734863","4743,5","1583,699951171875","1581,300048828125","1578,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,0","0,0","-4740,2001953125","-4925,5","4,0","1,0"
2026-04-24 19:35:49,"-6,198999881744385","-6,230999946594238","-6,243000030517578","-18,67300033569336","257,3999938964844","255,3999938964844","254,3999938964844","444,0","441,5","443,2000122070313","-4763,60009765625","-1589,699951171875","-1588,9000244140625","-1586,4000244140625","-59,59999847412109","-73,4000015258789","13,699999809265137","0,0","4767,5","1592,0","1589,0","1586,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,100006103515625","0,0025003051851034803","-4740,2001953125","-4925,5","4,0","1,0"
2026-04-24 19:36:20,"-5,861999988555908","-5,888999938964844","-5,901999950408936","-17,652999877929688","257,3999938964844","255,3999938964844","254,6000061035156","444,0","441,6000061035156","443,3999938964844","-4504,2998046875","-1503,0","-1501,800048828125","-1500,0999755859375","-65,5999984741211","-76,5","10,800000190734863","0,0","4507,2998046875","1505,300048828125","1501,9000244140625","1500,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402468011645","-4504,2998046875","-4925,5","4,0","1,0"
2026-04-24 19:36:53,"-4,934999942779541","-4,958000183105469","-4,9679999351501465","-14,861000061035156","256,6000061035156","254,5","253,6999969482422","442,6000061035156","440,1000061035156","442,1000061035156","-3777,699951171875","-1260,0","-1259,0999755859375","-1258,5","-36,29999923706055","-65,5999984741211","19,799999237060547","9,399999618530272","3779,60009765625","1261,699951171875","1259,300048828125","1258,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","0,899993896484375","0,17582936608233835","-3777,699951171875","-4763,60009765625","4,0","1,0"
2026-04-24 19:37:24,"-4,079999923706055","-4,09499979019165","-4,110000133514404","-12,28499984741211","255,8999938964844","253,8000030517578","252,8999938964844","441,3999938964844","438,7999877929688","440,6000061035156","-3111,699951171875","-1037,699951171875","-1036,5999755859375","-1036,5999755859375","-27,700000762939453","-62,400001525878906","21,5","13,100000381469728","3112,300048828125","1038,699951171875","1036,800048828125","1036,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,4999999999999716","0,5224981689825577","-3111,699951171875","-4763,60009765625","4,0","1,0"
2026-04-24 19:37:57,"-3,930000066757202","-3,938999891281128","-3,953999996185303","-11,822999954223633","256,20001220703125","254,0","253,1999969482422","441,7999877929688","439,2000122070313","441,1000061035156","-2998,10009765625","-999,5999755859376","-999,2000122070312","-999,4000244140624","-67,4000015258789","-75,69999694824219","8,300000190734863","0,0","3001,10009765625","1002,4000244140624","999,2000122070312","999,4000244140624","1,0","-0,996999979019165","1,0","1,0","50,0","1,4999999999999716","0,42249664315021757","-2998,10009765625","-4504,2998046875","4,0","1,0"
2026-04-24 19:38:27,"-3,690999984741211","-3,694999933242798","-3,713000059127808","-11,098999977111816","255,6999969482422","253,5","252,6000061035156","440,8999938964844","438,2000122070313","440,2000122070313","-2801,0","-933,9000244140624","-934,7999877929688","-934,7999877929688","-63,70000076293945","-74,0","10,199999809265137","0,0","2808,0","938,2000122070312","934,9000244140624","934,7999877929688","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","0,9000091552734375","0,15333780931540927","-2801,0","-3777,699951171875","4,0","1,0"
2026-04-24 19:38:57,"-3,371999979019165","-3,374000072479248","-3,390000104904175","-10,13599967956543","255,5","253,3999938964844","252,5","440,7000122070313","438,1000061035156","439,8999938964844","-2564,0","-854,5","-852,5999755859375","-853,2999877929688","-65,69999694824219","-74,5","8,800000190734863","0,0","2562,10009765625","856,0","852,7000122070312","853,4000244140625","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","0,70001220703125","0,08916966762625773","-2564,0","-3111,699951171875","4,0","1,0"
2026-04-24 19:39:26,"-3,026000022888184","-3,0239999294281006","-3,0380001068115234","-9,088000297546388","255,3000030517578","253,1999969482422","252,5","440,2999877929688","437,8999938964844","439,7000122070313","-2288,60009765625","-762,4000244140625","-762,2999877929688","-763,7999877929688","-65,4000015258789","-74,19999694824219","8,800000190734863","0,0","2292,300048828125","766,0","762,5999755859375","763,5999755859375","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","0,9000091552734375","0,1491701253689732","-2288,60009765625","-2998,10009765625","4,0","1,0"
2026-04-24 19:39:58,"-2,888999938964844","-2,890000104904175","-2,907999992370605","-8,690999984741211","255,3999938964844","253,3000030517578","252,5","440,5","438,0","439,7999877929688","-2186,10009765625","-728,0999755859375","-728,4000244140625","-729,5","-35,099998474121094","-62,70000076293945","19,89999961853028","13,899999618530272","2193,300048828125","732,0","730,0999755859375","731,0","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","0,399993896484375","0,029166158055875607","-2186,10009765625","-2801,0","4,0","1,0"
2026-04-24 19:40:33,"-2,799000024795532","-2,799999952316284","-2,811000108718872","-8,40999984741211","255,5","253,6000061035156","252,6000061035156","440,7999877929688","438,2999877929688","440,0","-2122,89990234375","-706,9000244140625","-706,7000122070312","-707,5999755859375","-45,09999847412109","-68,0999984741211","14,399999618530272","8,5","2123,5","709,0","706,7999877929688","707,5999755859375","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","0,1999969482421875","0,009166514093511435","-2122,89990234375","-2564,0","4,0","1,0"
2026-04-24 19:41:04,"-2,5810000896453857","-2,5789999961853027","-2,58899998664856","-7,749000072479248","255,3000030517578","252,8999938964844","252,3999938964844","440,1000061035156","437,6000061035156","439,6000061035156","-1947,4000244140625","-648,5","-648,9000244140625","-650,7000122070312","-40,79999923706055","-67,0","15,800000190734863","10,300000190734863","1952,300048828125","652,2999877929688","649,0999755859375","650,7999877929688","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","0,1999969482421875","0,009166259784241378","-1947,4000244140625","-2288,60009765625","4,0","1,0"
2026-04-24 19:41:33,"-2,117000102996826","-2,1040000915527344","-2,117000102996826","-6,3379998207092285","254,8000030517578","252,5","251,8999938964844","439,2999877929688","436,7999877929688","438,7999877929688","-1586,9000244140625","-527,7000122070312","-527,0999755859375","-529,4000244140625","-58,400001525878906","-72,69999694824219","9,199999809265137","5,0","1588,0999755859375","531,4000244140625","527,2000122070312","529,4000244140625","-0,9990000128746032","-0,9900000095367432","1,0","1,0","49,900001525878906","0,6999969482421875","0,0966652425316384","-1586,9000244140625","-2186,10009765625","4,0","0,5002499967813492"
2026-04-24 19:42:07,"-1,932999968528748","-1,9220000505447388","-1,934999942779541","-5,789999961853027","254,6000061035156","252,3999938964844","251,6999969482422","439,0","436,3999938964844","438,2999877929688","-1443,0","-479,6000061035156","-480,3999938964844","-482,7999877929688","-29,100000381469727","-62,79999923706055","18,89999961853028","14,699999809265137","1447,699951171875","483,7000122070313","480,7999877929688","482,5","1,0","-0,9919999837875366","0,9990000128746032","1,0","49,900001525878906","0,8999938964844034","0,17666483561817625","-1443,0","-2122,89990234375","4,0","0,5002499967813492"
2026-04-24 19:42:39,"-1,746999979019165","-1,7280000448226929","-1,7389999628067017","-5,214000225067139","254,3999938964844","252,3999938964844","251,6000061035156","438,8999938964844","436,3999938964844","438,2000122070313","-1293,300048828125","-429,3999938964844","-430,5","-433,0","-26,89999961853028","-61,70000076293945","18,89999961853028","15,699999809265137","1297,9000244140625","433,6000061035156","430,8999938964844","433,2999877929688","1,0","-0,9890000224113464","0,9990000128746032","1,0","49,900001525878906","0,9000091552734091","0,1491685994745134","-1293,300048828125","-1947,4000244140625","4,0","0,5002499967813492"
2026-04-24 19:43:10,"-1,5880000591278076","-1,569000005722046","-1,5820000171661377","-4,738999843597412","254,3000030517578","252,1000061035156","251,3999938964844","438,5","436,0","437,8999938964844","-1169,0999755859375","-387,8999938964844","-389,8999938964844","-392,3999938964844","-42,400001525878906","-67,0999984741211","13,899999618530272","10,699999809265137","1176,9000244140625","394,1000061035156","390,1000061035156","392,5","-0,9990000128746032","-0,9850000143051147","0,9990000128746032","1,0","49,900001525878906","0,5","0,04916758222189029","-1169,0999755859375","-1586,9000244140625","4,0","0,000499993562698392"
2026-04-24 19:43:36,"-1,4819999933242798","-1,4589999914169312","-1,468000054359436","-4,408999919891357","254,1000061035156","251,8999938964844","251,1999969482422","438,2000122070313","435,6000061035156","437,6000061035156","-1074,0999755859375","-355,8999938964844","-361,7000122070313","-364,1000061035156","-29,799999237060547","-63,09999847412109","18,0","15,300000190734863","1091,9000244140625","365,2999877929688","362,2000122070313","364,3999938964844","1,0","-0,9850000143051147","0,9990000128746032","0,9990000128746032","49,900001525878906","0,5","0,043333028190858595","-1074,0999755859375","-1443,0","4,0","0,5002499967813492"
2026-04-24 19:44:03,"-1,5290000438690186","-1,5010000467300415","-1,5160000324249268","-4,546000003814697","254,3000030517578","252,3000030517578","251,3999938964844","438,7000122070313","436,2000122070313","437,8999938964844","-1123,4000244140625","-372,5","-374,2000122070313","-376,6000061035156","-50,20000076293945","-69,9000015258789","11,0","8,600000381469727","1130,199951171875","379,0","374,3999938964844","377,5","-0,9990000128746032","-0,984000027179718","0,9990000128746032","1,0","49,900001525878906","0,29998779296880684","0,01583221438334349","-1074,0999755859375","-1293,300048828125","4,0","0,000499993562698392"
2026-04-24 19:44:33,"-0,6679999828338623","-0,5550000071525574","-0,5720000267028809","-1,7949999570846558","253,6000061035156","251,6999969482422","250,6999969482422","437,6000061035156","435,0","436,7000122070313","-385,8999938964844","-126,3000030517578","-127,9000015258789","-131,60000610351562","-46,400001525878906","-68,4000015258789","11,0","10,899999618530272","404,2999877929688","143,60000610351562","128,39999389648438","132,1999969482422","-0,9959999918937684","-0,8899999856948853","0,9940000176429749","0,9940000176429749","49,900001525878906","0,6999969482422159","0,10916575114237011","-385,8999938964844","-1169,0999755859375","4,0","-0,4985000044107437"
2026-04-24 19:44:52,"-0,4959999918937683","-0,3210000097751617","-0,335999995470047","-1,159999966621399","253,3000030517578","251,3000030517578","250,1999969482422","436,8999938964844","434,2999877929688","436,0","-174,8000030517578","-55,70000076293945","-57,5","-61,5","-46,20000076293945","-68,5","10,800000190734863","11,300000190734863","211,1999969482422","88,69999694824219","59,29999923706055","63,09999847412109","-0,9679999947547911","-0,6359999775886536","0,9829999804496764","0,984000027179718","49,900001525878906","1,0","0,20916676839497664","-174,8000030517578","-1123,4000244140625","4,0","-0,4907499998807907"
2026-04-24 19:45:16,"0,4440000057220459","0,2460000067949295","0,2479999959468841","0,9380000233650208","253,5","251,5","250,5","437,2999877929688","434,7000122070313","436,3999938964844","65,4000015258789","24,700000762939453","23,700000762939453","19,200000762939453","-29,200000762939453","-62,59999847412109","16,399999618530273","16,899999618530273","122,4000015258789","67,80000305175781","28,89999961853028","25,600000381469727","0,9200000166893004","0,3919999897480011","-0,8429999947547913","-0,8399999737739563","49,900001525878906","1,0","0,18916687012334754","65,4000015258789","-1123,4000244140625","4,0","-0,5107499957084656"
2026-04-24 19:45:43,"-0,7269999980926514","-0,6380000114440918","-0,656000018119812","-2,0209999084472656","253,6000061035156","251,8000030517578","250,6999969482422","437,6000061035156","435,1000061035156","436,7000122070313","-451,1000061035156","-147,6999969482422","-148,60000610351562","-151,89999389648438","-27,100000381469727","-61,09999847412109","18,5","15,399999618530272","461,0","158,5","149,8000030517578","152,6999969482422","-0,996999979019165","-0,9160000085830688","0,9950000047683716","0,9959999918937684","49,900001525878906","0,3000030517577841","0,020000406909526147","65,4000015258789","-451,1000061035156","4,0","-0,510249987244606"
2026-04-24 19:46:09,"-0,5170000195503235","-0,356000006198883","-0,363999992609024","-1,2369999885559082","253,3999938964844","251,6999969482422","250,6000061035156","437,3999938964844","435,0","436,3999938964844","-168,3000030517578","-58,0","-59,59999847412109","-63,70000076293945","-39,20000076293945","-66,19999694824219","13,199999809265137","13,699999809265137","214,3999938964844","88,0","61,09999847412109","65,19999694824219","-0,975000023841858","-0,6320000290870667","0,9729999899864196","0,9739999771118164","50,0","0,3000030517577841","0,016667175320082366","65,4000015258789","-451,1000061035156","4,0","-0,5049999952316284"
2026-04-24 19:46:32,"0,5370000004768372","0,3889999985694885","0,3689999878406524","1,2949999570846558","253,0","251,3999938964844","250,1999969482422","436,7999877929688","434,3999938964844","435,8999938964844","222,3999938964844","77,0","74,9000015258789","70,30000305175781","-45,79999923706055","-67,0999984741211","11,399999618530272","9,800000190734863","249,1000061035156","102,1999969482422","70,80000305175781","66,19999694824219","0,968999981880188","0,7390000224113464","-0,996999979019165","-0,9940000176429749","50,0","0,6000061035155966","0,06916748049354028","222,3999938964844","-451,1000061035156","3,0","-0,02075000107288366"
