Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-24 16:44:08,"-0,5230000019073486","-0,4009999930858612","-0,4020000100135803","-1,3259999752044678","254,8999938964844","252,5","251,6999969482422","439,3999938964844","436,6000061035156","438,7000122070313","-241,6000061035156","-77,4000015258789","-80,5999984741211","-83,4000015258789","-28,600000381469727","-64,4000015258789","15,800000190734863","19,89999961853028","268,79998779296875","100,6999969482422","82,19999694824219","85,80000305175781","-0,9950000047683716","-0,7730000019073486","0,9670000076293944","0,9649999737739564","50,0","0,0","0,0","-241,6000061035156","-241,6000061035156","1,0","-0,9950000047683716"
2026-04-24 16:44:37,"-1,0369999408721924","-0,9829999804496764","-0,99099999666214","-3,010999917984009","255,5","253,1000061035156","252,1999969482422","440,2999877929688","437,6000061035156","439,5","-722,2000122070312","-238,1999969482422","-240,8000030517578","-243,0","-62,70000076293945","-75,0999984741211","8,300000190734863","8,100000381469727","730,0999755859375","248,0","240,0","242,0","-0,9980000257492064","-0,9589999914169312","0,9990000128746032","0,9990000128746032","50,0","0,6000061035155966","0,18000366212799293","-241,6000061035156","-722,2000122070312","2,0","-0,9965000152587891"
2026-04-24 16:45:04,"-1,5609999895095823","-1,5490000247955322","-1,5579999685287476","-4,668000221252441","255,6000061035156","253,3999938964844","252,5","440,7999877929688","438,1000061035156","440,0","-1157,199951171875","-383,7000122070313","-386,3999938964844","-388,1000061035156","-18,89999961853028","-60,400001525878906","21,39999961853028","20,100000381469727","1164,699951171875","388,8999938964844","387,0","388,6000061035156","1,0","-0,9869999885559082","0,9990000128746032","0,9990000128746032","50,0","0,7000122070311932","0,14333760583151378","-241,6000061035156","-1157,199951171875","3,0","-0,33100001017252606"
2026-04-24 16:45:30,"-2,0840001106262207","-2,0789999961853027","-2,0829999446868896","-6,245999813079834","256,0","253,5","252,8000030517578","441,2000122070313","438,3999938964844","440,6000061035156","-1568,4000244140625","-521,2999877929688","-522,2000122070312","-523,0","-44,70000076293945","-69,80000305175781","14,0","11,0","1570,699951171875","525,0999755859375","522,4000244140625","523,0999755859375","-0,9990000128746032","-0,9900000095367432","1,0","1,0","50,0","1,1000061035155966","0,20666951499879013","-241,6000061035156","-1568,4000244140625","4,0","-0,49800001084804535"
2026-04-24 16:45:55,"-2,4119999408721924","-2,4140000343322754","-2,4210000038146973","-7,247000217437744","255,8000030517578","253,3999938964844","252,6000061035156","440,8999938964844","438,2000122070313","440,2000122070313","-1821,199951171875","-605,4000244140625","-607,7000122070312","-608,2999877929688","-70,19999694824219","-74,4000015258789","8,399999618530273","4,800000190734863","1824,5","610,5999755859375","607,7000122070312","608,2999877929688","-0,9990000128746032","-0,9929999709129332","1,0","1,0","50,0","0,5","0,049166310636806376","-722,2000122070312","-1821,199951171875","4,0","-0,4990000128746032"
2026-04-24 16:46:24,"-2,7330000400543213","-2,736999988555908","-2,746000051498413","-8,222000122070312","256,29998779296875","254,0","253,1000061035156","441,8999938964844","439,1000061035156","441,1000061035156","-2073,800048828125","-690,4000244140625","-691,5","-691,7999877929688","-45,09999847412109","-70,0","14,5","10,399999618530272","2079,60009765625","694,5","692,5","692,5","1,0","-0,9950000047683716","1,0","1,0","50,0","0,6999816894531534","0,08916203823174823","-1157,199951171875","-2073,800048828125","4,0","0,000499993562698392"
2026-04-24 16:46:54,"-1,899999976158142","-1,8860000371932983","-1,8940000534057613","-5,679999828338623","255,6000061035156","253,1999969482422","252,3999938964844","440,6000061035156","437,7999877929688","439,8999938964844","-1417,0","-470,5","-472,6000061035156","-474,3999938964844","-38,400001525878906","-67,0","15,600000381469728","12,899999618530272","1423,5","475,8999938964844","472,8999938964844","474,5","1,0","-0,9900000095367432","1,0","1,0","50,0","0,6999816894531534","0,08916203823175234","-1417,0","-2073,800048828125","4,0","0,000499993562698392"
2026-04-24 16:47:21,"-2,194999933242798","-2,194999933242798","-2,1989998817443848","-6,589000225067139","255,6999969482422","252,8999938964844","252,6000061035156","440,3999938964844","437,7000122070313","440,2000122070313","-1650,800048828125","-549,0999755859375","-550,4000244140625","-552,0999755859375","-23,39999961853028","-62,400001525878906","21,600000381469727","17,299999237060547","1656,5999755859375","553,2999877929688","550,7999877929688","552,4000244140625","1,0","-0,9940000176429749","0,9990000128746032","0,9990000128746032","50,0","0,6999816894531534","0,09666219082042475","-1417,0","-2073,800048828125","4,0","0,5002499967813492"
2026-04-24 16:47:48,"-3,372999906539917","-3,38100004196167","-3,3919999599456787","-10,145999908447266","256,79998779296875","254,3000030517578","253,6999969482422","442,7000122070313","439,8999938964844","442,1000061035156","-2570,0","-856,5","-856,4000244140625","-856,9000244140625","-69,19999694824219","-76,69999694824219","7,5","0,0","2575,10009765625","860,5999755859375","856,9000244140625","857,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,1999816894531534","0,3133247884882861","-1417,0","-2570,0","4,0","1,0"
2026-04-24 16:48:19,"-4,081999778747559","-4,102000236511231","-4,110000133514404","-12,293999671936035","257,20001220703125","254,8999938964844","253,8999938964844","443,3999938964844","440,6000061035156","442,6000061035156","-3129,0","-1043,300048828125","-1042,4000244140625","-1041,300048828125","-45,5","-70,0999984741211","15,699999809265137","8,699999809265137","3128,60009765625","1044,699951171875","1042,5","1041,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,6000061035156534","0,6358349101889121","-1417,0","-3129,0","4,0","1,0"
2026-04-24 16:48:47,"-4,422999858856201","-4,446000099182129","-4,452000141143799","-13,321000099182127","257,5","255,1000061035156","254,1999969482422","443,8999938964844","441,0","443,1000061035156","-3394,800048828125","-1132,5","-1130,699951171875","-1129,199951171875","-56,59999847412109","-74,19999694824219","12,699999809265137","4,800000190734863","3393,89990234375","1133,800048828125","1130,800048828125","1129,199951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","1,8000030517578125","0,6200054932655634","-1650,800048828125","-3394,800048828125","4,0","1,0"
2026-04-24 16:49:15,"-5,00600004196167","-5,0329999923706055","-5,045000076293945","-15,083999633789062","257,6000061035156","255,3000030517578","254,6000061035156","444,2000122070313","441,3999938964844","443,7000122070313","-3846,800048828125","-1283,5","-1282,5","-1280,699951171875","-49,0","-71,80000305175781","15,899999618530272","6,599999904632568","3848,699951171875","1285,800048828125","1282,0","1280,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","0,800018310546875","0,1291712444117363","-2570,0","-3846,800048828125","4,0","1,0"
2026-04-24 16:49:44,"-5,89900016784668","-5,931000232696533","-5,943999767303467","-17,77400016784668","258,5","256,20001220703125","255,3000030517578","445,7000122070313","442,8999938964844","444,8999938964844","-4560,39990234375","-1522,300048828125","-1517,4000244140625","-1514,800048828125","-41,09999847412109","-69,69999694824219","19,299999237060547","9,199999809265137","4553,2001953125","1520,699951171875","1517,5","1514,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,3133288574555912","-3129,0","-4560,39990234375","4,0","1,0"
2026-04-24 16:50:11,"-7,131999969482422","-7,170000076293945","-7,179999828338623","-21,48200035095215","259,6000061035156","257,1000061035156","256,3999938964844","449,7000122070313","442,3999938964844","446,7999877929688","-5517,10009765625","-1843,300048828125","-1841,699951171875","-1838,4000244140625","-69,0","-80,5","11,5","0,0","5527,89990234375","1847,699951171875","1841,699951171875","1838,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,100006103515625","0,9533357747513754","-3394,800048828125","-5517,10009765625","4,0","1,0"
2026-04-24 16:50:39,"-8,239999771118164","-8,28600025177002","-8,295999526977539","-24,82200050354004","260,20001220703125","257,70001220703125","256,79998779296875","448,3999938964844","445,5","447,6000061035156","-6402,10009765625","-2139,5","-2133,300048828125","-2129,10009765625","-71,0999984741211","-83,0","11,899999618530272","0,0","6403,7001953125","2140,60009765625","2133,10009765625","2128,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,600006103515625","1,3358402506750469","-3846,800048828125","-6402,10009765625","4,0","1,0"
2026-04-24 16:51:09,"-9,045000076293944","-9,09000015258789","-9,104000091552734","-27,23900032043457","260,29998779296875","257,6000061035156","256,8999938964844","448,5","445,5","447,8999938964844","-7031,2998046875","-2351,10009765625","-2339,89990234375","-2336,800048828125","-77,9000015258789","-83,0999984741211","10,5","-5,300000190734863","7027,89990234375","2351,199951171875","2339,89990234375","2336,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,79998779296875","0,6833323161883488","-4560,39990234375","-7031,2998046875","4,0","1,0"
2026-04-24 16:51:32,"-9,149999618530272","-9,197999954223633","-9,208000183105469","-27,55599975585937","261,20001220703125","258,5","257,70001220703125","450,0","447,0","449,2999877929688","-7136,2001953125","-2386,699951171875","-2375,5","-2371,60009765625","-42,09999847412109","-72,80000305175781","23,299999237060547","7,300000190734863","7134,2001953125","2386,800048828125","2375,699951171875","2371,60009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,600006103515625","0,4358366903991901","-5517,10009765625","-7136,2001953125","4,0","1,0"
2026-04-24 16:52:00,"-9,123000144958496","-9,175000190734863","-9,185999870300291","-27,483999252319336","261,0","258,0","257,29998779296875","451,7000122070313","443,8999938964844","448,7999877929688","-7102,60009765625","-2376,800048828125","-2364,699951171875","-2361,0","-30,200000762939453","-68,5999984741211","27,100000381469727","11,199999809265137","7103,7998046875","2377,800048828125","2364,89990234375","2361,0","1,0","1,0","1,0","1,0","49,900001525878906","1,0","0,24917012546078213","-6402,10009765625","-7136,2001953125","4,0","1,0"
2026-04-24 16:52:28,"-8,967000007629395","-9,017000198364258","-9,02299976348877","-27,006999969482425","260,70001220703125","257,8999938964844","257,20001220703125","449,1000061035156","446,0","448,5","-6984,39990234375","-2336,0","-2323,800048828125","-2319,5","-57,5","-76,0","18,39999961853028","0,0","6978,0","2334,5","2323,89990234375","2319,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,9000244140625","0,1533398438852234","-6984,39990234375","-7136,2001953125","4,0","1,0"
2026-04-24 16:52:54,"-8,71500015258789","-8,76200008392334","-8,777000427246094","-26,253999710083008","261,0","258,1000061035156","257,3999938964844","449,5","446,3999938964844","448,8999938964844","-6789,7998046875","-2271,39990234375","-2261,699951171875","-2257,10009765625","-74,0999984741211","-83,0","11,899999618530272","-3,0","6792,0","2273,0","2261,800048828125","2257,10009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,04249959314720194","-6789,7998046875","-7136,2001953125","4,0","1,0"
2026-04-24 16:53:20,"-8,51200008392334","-8,560999870300293","-8,564000129699707","-25,636999130249023","260,29998779296875","257,29998779296875","257,0","448,2000122070313","445,7000122070313","448,1000061035156","-6610,2001953125","-2210,89990234375","-2199,60009765625","-2199,60009765625","-51,400001525878906","-74,4000015258789","19,39999961853028","3,5","6611,5","2212,10009765625","2201,699951171875","2198,60009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,70001220703125","0,11000325530631143","-6610,2001953125","-7102,60009765625","4,0","1,0"
2026-04-24 16:53:50,"-8,447999954223633","-8,493000030517578","-8,501999855041504","-25,44300079345703","260,6000061035156","257,79998779296875","257,1000061035156","448,8999938964844","445,8999938964844","448,2999877929688","-6564,0","-2195,10009765625","-2187,0","-2183,800048828125","-56,29999923706055","-74,5999984741211","18,200000762939453","0,0","6568,39990234375","2197,39990234375","2187,10009765625","2183,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,70001220703125","0,08333638519846558","-6564,0","-6984,39990234375","4,0","1,0"
2026-04-24 16:54:17,"-8,324999809265137","-8,375","-8,383000373840332","-25,08300018310547","260,3999938964844","257,6000061035156","256,8999938964844","448,6000061035156","445,5","447,8999938964844","-6472,2001953125","-2164,300048828125","-2155,199951171875","-2151,39990234375","-68,0999984741211","-80,5999984741211","12,5","0,0","6472,2001953125","2165,39990234375","2155,199951171875","2151,39990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,70001220703125","0,09583638515192361","-6472,2001953125","-6789,7998046875","4,0","1,0"
2026-04-24 16:54:47,"-7,848999977111816","-7,8979997634887695","-7,90500020980835","-23,652000427246094","260,0","257,29998779296875","256,5","447,8999938964844","444,8999938964844","447,2999877929688","-6091,89990234375","-2036,5999755859373","-2029,699951171875","-2025,5999755859373","-50,09999847412109","-74,0","18,799999237060547","4,900000095367432","6093,7001953125","2038,199951171875","2029,300048828125","2026,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,06250101731345299","-6091,89990234375","-6610,2001953125","4,0","1,0"
2026-04-24 16:55:17,"-7,775000095367432","-7,817999839782715","-7,830999851226807","-23,42399978637696","260,29998779296875","257,70001220703125","256,70001220703125","450,7999877929688","443,2000122070313","447,7000122070313","-6036,10009765625","-2017,699951171875","-2012,9000244140625","-2008,699951171875","-53,79999923706055","-77,0999984741211","18,39999961853028","4,800000190734863","6042,89990234375","2021,0999755859373","2013,0","2008,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,06250101731345299","-6036,10009765625","-6564,0","4,0","1,0"
2026-04-24 16:55:47,"-7,754000186920166","-7,795000076293945","-7,803999900817871","-23,35300064086914","260,20001220703125","257,3999938964844","256,6000061035156","450,3999938964844","442,7999877929688","447,5","-6020,10009765625","-2013,199951171875","-2004,0999755859373","-2001,0","-61,900001525878906","-79,0","17,100000381469727","0,0","6019,5","2014,199951171875","2004,199951171875","2001,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,02916514089520569","-6020,10009765625","-6472,2001953125","4,0","1,0"
2026-04-24 16:56:14,"-8,067999839782715","-8,109999656677246","-8,116999626159668","-24,31599998474121","260,3999938964844","257,8999938964844","256,8999938964844","451,1000061035156","443,5","447,8999938964844","-6270,39990234375","-2096,300048828125","-2089,300048828125","-2084,699951171875","-76,5999984741211","-84,0999984741211","14,199999809265137","0,0","6275,5","2098,89990234375","2090,60009765625","2086,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,02916514089520569","-6020,10009765625","-6270,39990234375","4,0","1,0"
2026-04-24 16:56:42,"-8,72599983215332","-8,770999908447266","-8,78499984741211","-26,28199958801269","260,8999938964844","258,3999938964844","257,3999938964844","449,7000122070313","446,6000061035156","448,7999877929688","-6798,7001953125","-2273,300048828125","-2264,89990234375","-2259,5","-45,0","-72,5999984741211","21,5","6,0","6798,0","2273,39990234375","2265,0","2259,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,699981689453125","0,0966642253709024","-6020,10009765625","-6798,7001953125","4,0","1,0"
2026-04-24 16:57:12,"-7,889999866485596","-7,934999942779541","-7,941999912261963","-23,76700019836425","260,5","257,79998779296875","256,79998779296875","451,1000061035156","443,2999877929688","447,8999938964844","-6131,5","-2050,0","-2043,300048828125","-2038,4000244140625","-80,30000305175781","-84,5999984741211","9,0","-4,699999809265137","6134,0","2052,199951171875","2043,300048828125","2038,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,699981689453125","0,0866630046305084","-6020,10009765625","-6798,7001953125","4,0","1,0"
2026-04-24 16:57:42,"-6,63100004196167","-6,665999889373779","-6,679999828338623","-19,975000381469727","259,6000061035156","257,1000061035156","256,0","447,3999938964844","444,2999877929688","446,5","-5135,39990234375","-1716,199951171875","-1711,5999755859375","-1707,5","-43,29999923706055","-71,69999694824219","19,799999237060547","8,399999618530273","5136,89990234375","1717,5","1711,800048828125","1707,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,29998779296875","0,2966611735355091","-5135,39990234375","-6798,7001953125","4,0","1,0"
2026-04-24 16:58:12,"-5,544000148773193","-5,574999809265137","-5,586999893188477","-16,70599937438965","258,8999938964844","256,5","255,3999938964844","446,2999877929688","443,2999877929688","445,3999938964844","-4282,0","-1430,0999755859375","-1427,0999755859375","-1424,5999755859375","-66,5","-78,0999984741211","11,600000381469728","0,0","4283,60009765625","1431,699951171875","1427,199951171875","1424,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,0","0,8091657511723415","-4282,0","-6798,7001953125","4,0","1,0"
2026-04-24 16:58:40,"-6,005000114440918","-6,039000034332275","-6,051000118255615","-18,09499931335449","259,20001220703125","256,6000061035156","255,5","448,8999938964844","441,2000122070313","445,7000122070313","-4641,39990234375","-1550,800048828125","-1547,300048828125","-1543,199951171875","-51,70000076293945","-74,5999984741211","16,600000381469727","6,199999809265137","4643,2998046875","1552,5999755859375","1547,4000244140625","1542,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,600006103515625","0,48333333339441237","-4282,0","-6131,5","4,0","1,0"
2026-04-24 16:59:09,"-5,814000129699707","-5,841000080108643","-5,853000164031982","-17,507999420166016","258,79998779296875","256,5","255,1999969482422","448,3999938964844","440,7999877929688","445,1000061035156","-4486,7001953125","-1498,5","-1495,9000244140625","-1492,199951171875","-52,09999847412109","-74,5","15,600000381469728","6,0","4486,89990234375","1499,5999755859375","1495,800048828125","1491,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,800018310546875","0,1291727703055958","-4282,0","-5135,39990234375","4,0","1,0"
2026-04-24 16:59:37,"-5,216000080108643","-5,250999927520752","-5,25600004196167","-15,722999572753906","258,5","256,1000061035156","254,8999938964844","447,7999877929688","440,2000122070313","444,6000061035156","-4018,60009765625","-1341,699951171875","-1341,800048828125","-1338,0","-50,5","-73,5999984741211","15,899999618530272","7,099999904632568","4024,89990234375","1344,9000244140625","1341,9000244140625","1338,0999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,70001220703125","0,08333638519901128","-4018,60009765625","-4641,39990234375","4,0","1,0"
2026-04-24 17:00:05,"-4,702000141143799","-4,7230000495910645","-4,736999988555908","-14,161999702453612","258,0","255,6999969482422","254,6000061035156","444,7999877929688","441,8999938964844","443,8999938964844","-3622,89990234375","-1208,699951171875","-1206,0","-1203,800048828125","-72,4000015258789","-80,0999984741211","7,699999809265137","0,0","3618,89990234375","1208,9000244140625","1206,0","1203,800048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,20001220703125","0,2558365886402871","-3622,89990234375","-4641,39990234375","4,0","1,0"
2026-04-24 17:00:32,"-3,982000112533569","-4,005000114440918","-4,006999969482422","-11,994000434875488","257,3999938964844","254,8999938964844","254,1000061035156","445,7999877929688","438,5","442,7999877929688","-3052,199951171875","-1017,9000244140624","-1017,7000122070312","-1016,5","-36,20000076293945","-68,9000015258789","19,299999237060547","13,300000190734863","3054,800048828125","1020,2000122070312","1017,9000244140624","1017,2999877929688","1,0","-0,9980000257492064","1,0","1,0","50,0","1,399993896484375","0,3758314005869412","-3052,199951171875","-4486,7001953125","4,0","1,0"
2026-04-24 17:01:00,"-3,493000030517578","-3,509999990463257","-3,5190000534057617","-10,522000312805176","256,79998779296875","254,6999969482422","253,6000061035156","442,8999938964844","440,2000122070313","442,0","-2673,199951171875","-890,4000244140625","-890,5","-889,9000244140625","-29,799999237060547","-65,0999984741211","19,89999961853028","15,300000190734863","2672,60009765625","891,7000122070312","890,7999877929688","890,0","1,0","-0,996999979019165","1,0","1,0","50,0","1,70001220703125","0,5425082397798011","-2673,199951171875","-4018,60009765625","4,0","1,0"
2026-04-24 17:01:26,"-2,878000020980835","-2,88700008392334","-2,8980000019073486","-8,663000106811523","256,6000061035156","254,3000030517578","253,3000030517578","442,3999938964844","439,5","441,5","-2191,39990234375","-729,5","-730,9000244140625","-731,0","-45,09999847412109","-69,9000015258789","14,300000190734863","10,300000190734863","2195,0","732,7999877929688","731,0","731,0","1,0","-0,9959999918937684","1,0","1,0","50,0","1,399993896484375","0,4000000000618001","-2191,39990234375","-3622,89990234375","4,0","1,0"
2026-04-24 17:01:52,"-2,0899999141693115","-2,086999893188477","-2,095000028610229","-6,271999835968018","255,6999969482422","253,6999969482422","252,3999938964844","440,7999877929688","438,1000061035156","439,8999938964844","-1576,9000244140625","-523,5","-526,2000122070312","-527,0999755859375","-42,79999923706055","-68,5999984741211","14,0","11,699999809265137","1581,699951171875","528,0","526,4000244140625","527,2999877929688","1,0","-0,9919999837875366","0,9990000128746032","1,0","50,0","1,6999969482421875","0,4958305359467549","-1576,9000244140625","-3052,199951171875","4,0","1,0"
2026-04-24 17:02:21,"-1,3220000267028809","-1,2949999570846558","-1,305999994277954","-3,92300009727478","255,3000030517578","253,1000061035156","252,1000061035156","440,2000122070313","437,5","439,3999938964844","-962,4000244140624","-318,20001220703125","-321,79998779296875","-323,8999938964844","-54,20000076293945","-72,0999984741211","9,300000190734863","8,600000381469727","973,2000122070312","327,20001220703125","321,8999938964844","324,0","-0,9980000257492064","-0,9739999771118164","1,0","1,0","50,0","1,4999847412109375","0,5133288574870921","-962,4000244140624","-2673,199951171875","4,0","0,5004999935626984"
2026-04-24 17:02:49,"-1,0260000228881836","-0,9769999980926514","-0,9869999885559082","-2,990000009536743","255,1000061035156","253,0","252,0","440,0","437,2999877929688","439,1000061035156","-717,4000244140625","-236,3000030517578","-238,5","-240,8999938964844","-61,900001525878906","-74,5999984741211","6,199999809265137","6,400000095367432","726,7999877929688","247,0","238,6000061035156","241,0","-0,9959999918937684","-0,953000009059906","1,0","1,0","50,0","1,5000000000000284","0,44250061037035104","-717,4000244140625","-2191,39990234375","4,0","0,0014999955892562866"
2026-04-24 17:03:16,"-0,7319999933242798","-0,6620000004768372","-0,6650000214576721","-2,059000015258789","254,8000030517578","252,6000061035156","251,6999969482422","439,3999938964844","436,7000122070313","438,6000061035156","-457,5","-149,39999389648438","-154,3000030517578","-156,89999389648438","-41,400001525878906","-67,80000305175781","12,699999809265137","13,5","477,8999938964844","165,60000610351562","154,8000030517578","157,39999389648438","-0,9959999918937684","-0,9110000133514404","0,996999979019165","0,9950000047683716","50,0","0,899993896484375","0,1424978129219412","-457,5","-1576,9000244140625","4,0","-0,4975000023841858"
2026-04-24 17:03:38,"-0,4469999969005584","-0,2989999949932098","-0,2930000126361847","-1,0390000343322754","254,8000030517578","252,6000061035156","251,6000061035156","439,2999877929688","436,5","438,5","-115,5","-35,099998474121094","-38,59999847412109","-41,70000076293945","-39,09999847412109","-67,0999984741211","13,100000381469728","14,800000190734863","160,89999389648438","75,69999694824219","40,79999923706055","44,29999923706055","-0,9430000185966492","-0,4539999961853027","0,949999988079071","0,9380000233650208","50,0","0,5","0,06000020345321156","-115,5","-962,4000244140624","4,0","-0,9832500070333481"
