Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-24 18:01:14,"-0,4120000004768371","-0,0780000016093254","-0,2399999946355819","-0,7300000190734863","251,8000030517578","249,3999938964844","248,6999969482422","434,0","431,2999877929688","433,3999938964844","-12,399999618530272","-0,5","-5,199999809265137","-8,199999809265137","-18,39999961853028","-58,900001525878906","19,100000381469727","21,299999237060547","101,6999969482422","58,900001525878906","19,799999237060547","22,89999961853028","-0,5529999732971191","-0,0109999999403953","0,2160000056028366","0,3120000064373016","50,0","0,0","0,0","-12,399999618530272","-12,399999618530272","0,0","-0,5529999732971191"
2026-04-24 18:01:43,"-0,4779999852180481","-0,3389999866485595","-0,3319999873638153","-1,14900004863739","251,5","249,0","248,3000030517578","433,3999938964844","430,6000061035156","432,7999877929688","-159,5","-49,79999923706055","-53,5","-56,09999847412109","-44,79999923706055","-66,0999984741211","11,800000190734863","9,399999618530272","194,6000061035156","82,80000305175781","54,79999923706055","56,900001525878906","-0,944000005722046","-0,5550000071525574","0,9879999756813048","0,9879999756813048","50,0","0,3000030517578125","0,04500091553200036","-12,399999618530272","-159,5","0,0","-0,7484999895095825"
2026-04-24 18:02:10,"-0,5740000009536743","-0,4749999940395355","-0,4709999859333038","-1,5199999809265137","251,6999969482422","249,1000061035156","248,3999938964844","433,7000122070313","430,7999877929688","433,1000061035156","-306,5","-98,5999984741211","-101,5","-104,3000030517578","-45,70000076293945","-66,30000305175781","11,899999618530272","8,600000381469727","325,0","118,0","102,1999969482422","104,6999969482422","-0,9829999804496764","-0,8059999942779541","0,9980000257492064","0,996999979019165","50,0","0,3000030517578125","0,023333638518428047","-12,399999618530272","-306,5","0,0","-0,8266666531562805"
2026-04-24 18:02:40,"-0,8500000238418579","-0,7929999828338623","-0,7990000247955322","-2,441999912261963","252,3000030517578","249,8000030517578","249,1000061035156","434,7999877929688","432,0","434,2000122070313","-557,0","-182,6000061035156","-188,3999938964844","-191,1000061035156","-57,900001525878906","-72,19999694824219","6,5","7,699999809265137","578,7000122070312","198,8000030517578","188,5","191,3000030517578","-0,9950000047683716","-0,9419999718666076","0,9980000257492064","0,996999979019165","50,0","0,8000030517578125","0,11583450318236689","-12,399999618530272","-557,0","0,0","-0,8687499910593033"
2026-04-24 18:03:11,"-2,124000072479248","-2,124000072479248","-2,132999897003174","-6,38100004196167","252,8999938964844","250,3999938964844","249,6999969482422","435,7999877929688","433,0","435,2000122070313","-1581,300048828125","-525,2000122070312","-527,2999877929688","-528,7000122070312","-47,09999847412109","-68,0999984741211","11,600000381469728","11,100000381469728","1587,800048828125","530,2000122070312","528,0999755859375","529,2999877929688","1,0","-0,9919999837875366","1,0","1,0","50,0","1,3999938964844034","0,39999796551033046","-159,5","-1581,300048828125","0,0","-0,4804999977350235"
2026-04-24 18:03:43,"-3,428999900817871","-3,444000005722046","-3,45199990272522","-10,324999809265137","253,1000061035156","250,8999938964844","250,1999969482422","436,3999938964844","433,8999938964844","435,7999877929688","-2581,5","-859,9000244140625","-860,5999755859375","-860,9000244140625","-58,900001525878906","-71,80000305175781","8,899999618530273","3,900000095367432","2584,60009765625","862,9000244140625","860,5999755859375","860,9000244140625","1,0","-0,9959999918937684","1,0","1,0","50,0","1,400009155273409","0,40000203453625965","-306,5","-2581,5","1,0","0,005500003695488004"
2026-04-24 18:04:10,"-4,611999988555908","-4,644000053405762","-4,651999950408936","-13,907999992370604","254,1999969482422","251,8999938964844","251,1999969482422","438,2000122070313","435,6000061035156","437,6000061035156","-3499,699951171875","-1167,5","-1166,300048828125","-1166,199951171875","-26,200000762939453","-61,400001525878906","21,299999237060547","13,800000190734863","3501,800048828125","1168,800048828125","1166,5","1166,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,899993896484375","0,6291636149398996","-557,0","-3499,699951171875","2,0","0,5012499988079071"
2026-04-24 18:04:37,"-5,783999919891357","-5,817999839782715","-5,822999954223633","-17,424999237060547","255,1000061035156","252,8000030517578","252,0","439,7999877929688","437,1000061035156","439,1000061035156","-4397,7001953125","-1467,699951171875","-1468,0999755859375","-1465,5999755859375","-49,59999847412109","-70,30000305175781","14,300000190734863","6,300000190734863","4405,39990234375","1471,5","1468,0999755859375","1465,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","2,200012207031193","1,0491719055571258","-1581,300048828125","-4397,7001953125","3,0","1,0"
2026-04-24 18:05:04,"-5,381999969482422","-5,416999816894531","-5,427000045776367","-16,22599983215332","255,1000061035156","252,8000030517578","252,0","439,7999877929688","437,1000061035156","439,1000061035156","-4102,89990234375","-1369,0999755859375","-1367,0","-1365,300048828125","-48,0","-69,19999694824219","13,899999618530272","7,300000190734863","4102,39990234375","1369,9000244140625","1367,0999755859375","1365,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","2,0","0,9025010681361797","-2581,5","-4397,7001953125","4,0","1,0"
2026-04-24 18:05:32,"-5,045000076293945","-5,072999954223633","-5,073999881744385","-15,19200038909912","254,5","252,1999969482422","251,3999938964844","438,7999877929688","436,1000061035156","438,1000061035156","-3825,60009765625","-1276,199951171875","-1276,800048828125","-1274,5","-59,20000076293945","-72,69999694824219","10,0","3,400000095367432","3830,699951171875","1279,300048828125","1276,800048828125","1274,5","1,0","-0,9980000257492064","1,0","1,0","50,0","0,9000091552734091","0,2025041198939872","-3499,699951171875","-4397,7001953125","4,0","1,0"
2026-04-24 18:06:04,"-4,556000232696533","-4,583000183105469","-4,589000225067139","-13,727999687194824","254,5","252,1999969482422","251,3999938964844","438,7999877929688","436,1000061035156","438,1000061035156","-3461,199951171875","-1154,300048828125","-1153,800048828125","-1152,199951171875","-54,59999847412109","-71,19999694824219","11,0","5,5","3462,300048828125","1156,199951171875","1153,800048828125","1152,199951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","0,6000061035155966","0,12000244141865889","-3461,199951171875","-4397,7001953125","4,0","1,0"
2026-04-24 18:06:34,"-4,109000205993652","-4,13100004196167","-4,13700008392334","-12,376999855041504","254,3999938964844","251,8000030517578","251,3999938964844","438,2999877929688","435,7000122070313","438,0","-3113,800048828125","-1038,0999755859375","-1038,300048828125","-1037,300048828125","-54,59999847412109","-71,5","11,100000381469728","7,800000190734863","3119,800048828125","1041,800048828125","1039,0","1039,0","1,0","-0,9980000257492064","1,0","1,0","50,0","0,7000122070311932","0,10250284833211275","-3113,800048828125","-4102,89990234375","4,0","1,0"
2026-04-24 18:07:04,"-2,7790000438690186","-2,7850000858306885","-2,7920000553131104","-8,355999946594238","253,1000061035156","250,6000061035156","250,1999969482422","436,2000122070313","433,7000122070313","435,7999877929688","-2085,0","-694,2999877929688","-694,7000122070312","-695,5","-54,29999923706055","-71,9000015258789","10,600000381469728","6,900000095367432","2087,800048828125","697,4000244140625","694,7000122070312","695,5999755859375","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","1,3999938964844034","0,46916137697798393","-2085,0","-3825,60009765625","4,0","1,0"
2026-04-24 18:07:33,"-2,6760001182556152","-2,681999921798706","-2,687999963760376","-8,045999526977539","253,3000030517578","251,1999969482422","250,1999969482422","436,8999938964844","434,2000122070313","436,0","-2003,800048828125","-666,5","-670,0","-670,0","-62,29999923706055","-73,69999694824219","7,300000190734863","4,0","2011,699951171875","671,5999755859375","670,0","670,0","-0,9990000128746032","-0,9929999709129332","1,0","1,0","50,0","1,3999938964844034","0,5291603088650779","-2003,800048828125","-3461,199951171875","4,0","0,5002499967813492"
2026-04-24 18:08:03,"-3,109999895095825","-3,124000072479248","-3,128000020980835","-9,362000465393066","253,3999938964844","250,8000030517578","250,6000061035156","436,6000061035156","434,2000122070313","436,3999938964844","-2338,800048828125","-778,5999755859375","-780,4000244140625","-781,0999755859375","-56,09999847412109","-72,19999694824219","10,199999809265137","5,800000190734863","2344,800048828125","783,0999755859375","780,5","781,0999755859375","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,2999877929688068","0,3366614787179844","-2003,800048828125","-3113,800048828125","4,0","0,5002499967813492"
2026-04-24 18:08:34,"-2,33899998664856","-2,3340001106262207","-2,3359999656677246","-7,008999824523926","253,0","250,5","250,1000061035156","436,0","433,5","435,5","-1740,699951171875","-578,7000122070312","-580,7000122070312","-581,2000122070312","-79,69999694824219","-79,69999694824219","0,0","0,0","1746,199951171875","584,2000122070312","580,7000122070312","581,2000122070312","-0,9990000128746032","-0,99099999666214","1,0","1,0","49,900001525878906","0,3999938964844034","0,0333323161078851","-1740,699951171875","-2338,800048828125","3,0","0,000499993562698392"
2026-04-24 18:09:06,"-4,791999816894531","-4,818999767303467","-4,822999954223633","-14,435999870300291","255,1000061035156","252,8999938964844","252,3000030517578","439,8999938964844","437,5","439,3999938964844","-3644,89990234375","-1215,5999755859375","-1214,9000244140625","-1214,199951171875","-51,900001525878906","-70,19999694824219","13,5","6,599999904632568","3649,60009765625","1218,300048828125","1215,9000244140625","1215,300048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,1000061035155966","0,9000061035427382","-1740,699951171875","-3644,89990234375","3,0","0,000499993562698392"
2026-04-24 18:09:37,"-5,441999912261963","-5,473999977111816","-5,482999801635742","-16,39900016784668","255,8000030517578","253,3999938964844","252,8000030517578","440,8999938964844","438,2999877929688","440,3999938964844","-4154,5","-1386,5","-1385,0999755859375","-1383,800048828125","-51,0","-71,0999984741211","14,100000381469728","6,0","4157,7001953125","1388,5999755859375","1385,0999755859375","1383,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,8000030517578125","1,7958432515733314","-1740,699951171875","-4154,5","3,0","0,5002499967813492"
2026-04-24 18:10:06,"-5,958000183105469","-5,993000030517578","-6,000999927520752","-17,95199966430664","256,0","253,5","253,0","441,2000122070313","438,6000061035156","440,7999877929688","-4558,10009765625","-1521,5999755859375","-1517,199951171875","-1516,300048828125","-68,0999984741211","-76,5","8,300000190734863","0,0","4555,89990234375","1522,199951171875","1517,199951171875","1516,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,0","1,8825021871016128","-1740,699951171875","-4558,10009765625","3,0","0,5002499967813492"
2026-04-24 18:10:36,"-6,440000057220459","-6,48199987411499","-6,485000133514404","-19,40699958801269","256,3999938964844","254,1000061035156","253,3999938964844","442,1000061035156","439,5","441,5","-4934,39990234375","-1647,300048828125","-1644,9000244140625","-1642,0","-40,20000076293945","-67,0999984741211","17,600000381469727","9,300000190734863","4935,89990234375","1648,699951171875","1645,4000244140625","1642,5999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,2999877929687784","0,2958279927842937","-3644,89990234375","-4934,39990234375","4,0","1,0"
2026-04-24 18:11:08,"-6,041999816894531","-6,072000026702881","-6,085000038146973","-18,198999404907227","255,8999938964844","253,8999938964844","253,1000061035156","441,5","439,0","440,7999877929688","-4620,2998046875","-1541,300048828125","-1540,0","-1537,9000244140625","-56,09999847412109","-70,4000015258789","11,199999809265137","3,0","4620,7001953125","1542,5999755859375","1540,0","1537,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5999908447265625","0,06916519167129528","-4154,5","-4934,39990234375","4,0","1,0"
2026-04-24 18:11:38,"-5,664000034332275","-5,701000213623047","-5,704999923706055","-17,06999969482422","255,6999969482422","253,3000030517578","252,8999938964844","440,7999877929688","438,2999877929688","440,3999938964844","-4326,7998046875","-1443,4000244140625","-1441,4000244140625","-1440,199951171875","-73,30000305175781","-79,30000305175781","5,900000095367432","0,0","4327,0","1445,300048828125","1441,4000244140625","1440,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,6999969482421875","0,08666605632359071","-4326,7998046875","-4934,39990234375","4,0","1,0"
2026-04-24 18:12:11,"-5,248000144958496","-5,28000020980835","-5,287000179290772","-15,8149995803833","255,8000030517578","253,6000061035156","252,8999938964844","441,1000061035156","438,6000061035156","440,5","-4008,60009765625","-1336,699951171875","-1336,5999755859375","-1334,800048828125","-50,29999923706055","-69,80000305175781","12,800000190734863","6,599999904632568","4010,300048828125","1338,699951171875","1336,5999755859375","1334,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,6999969482421875","0,09666524253159625","-4008,60009765625","-4934,39990234375","4,0","1,0"
2026-04-24 18:12:42,"-4,835999965667725","-4,869999885559082","-4,876999855041504","-14,583999633789062","255,3000030517578","253,1000061035156","252,3999938964844","440,2000122070313","437,7000122070313","439,6000061035156","-3687,5","-1229,5999755859375","-1229,5","-1228,4000244140625","-27,700000762939453","-61,79999923706055","19,89999961853028","14,100000381469728","3689,300048828125","1231,0999755859375","1229,5999755859375","1228,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5999908447265909","0,06916519167129175","-3687,5","-4620,2998046875","4,0","1,0"
2026-04-24 18:13:14,"-4,855000019073486","-4,88100004196167","-4,88700008392334","-14,623000144958496","255,5","253,1000061035156","252,5","440,3999938964844","437,7999877929688","439,8999938964844","-3700,300048828125","-1234,0999755859375","-1233,300048828125","-1232,4000244140625","-49,59999847412109","-68,80000305175781","12,800000190734863","6,300000190734863","3701,60009765625","1235,699951171875","1233,4000244140625","1232,4000244140625","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,5","0,049166310636732775","-3687,5","-4326,7998046875","4,0","1,0"
2026-04-24 18:13:47,"-4,992000102996826","-5,025000095367432","-5,033999919891357","-15,050999641418455","255,8999938964844","253,6000061035156","252,8000030517578","441,2000122070313","438,5","440,5","-3811,5","-1271,5999755859375","-1271,199951171875","-1269,800048828125","-28,100000381469727","-62,20000076293945","20,39999961853028","13,600000381469728","3815,199951171875","1273,800048828125","1271,4000244140625","1269,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5999908447265909","0,07583190919826095","-3687,5","-4008,60009765625","4,0","1,0"
2026-04-24 18:14:18,"-5,02899980545044","-5,059000015258789","-5,065000057220459","-15,152999877929688","256,1000061035156","253,5","252,8000030517578","441,2999877929688","438,3999938964844","440,7000122070313","-3835,699951171875","-1280,0","-1279,5999755859375","-1278,5999755859375","-65,80000305175781","-74,19999694824219","8,300000190734863","0,0","3841,800048828125","1283,5","1279,5999755859375","1278,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,8000030517578125","0,13333333336044392","-3687,5","-3835,699951171875","4,0","1,0"
2026-04-24 18:14:49,"-5,079999923706055","-5,113999843597412","-5,122000217437744","-15,315999984741213","256,0","253,3999938964844","252,6999969482422","441,1000061035156","438,2000122070313","440,5","-3880,0","-1294,9000244140625","-1293,4000244140625","-1292,199951171875","-48,900001525878906","-69,30000305175781","13,600000381469728","6,699999809265137","3882,699951171875","1296,9000244140625","1293,5","1292,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,06916748049353062","-3700,300048828125","-3880,0","4,0","1,0"
2026-04-24 18:15:19,"-5,611999988555908","-5,650000095367432","-5,65500020980835","-16,91699981689453","256,5","253,8999938964844","253,3000030517578","442,1000061035156","439,2999877929688","441,5","-4297,0","-1434,5","-1432,0","-1430,4000244140625","-24,299999237060547","-61,09999847412109","22,100000381469727","14,699999809265137","4298,5","1439,699951171875","1435,699951171875","1434,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,6000061035155966","0,06916748049353062","-3811,5","-4297,0","4,0","1,0"
2026-04-24 18:15:50,"-6,251999855041504","-6,293000221252441","-6,301000118255615","-18,84600067138672","256,70001220703125","254,1999969482422","253,3999938964844","442,3999938964844","439,5","441,7000122070313","-4792,39990234375","-1600,199951171875","-1597,300048828125","-1595,0","-29,600000381469727","-63,20000076293945","21,0","12,5","4794,10009765625","1601,5999755859375","1597,4000244140625","1595,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,70001220703125","0,10916880293123803","-3835,699951171875","-4792,39990234375","4,0","1,0"
2026-04-24 18:16:20,"-6,875","-6,916999816894531","-6,923999786376953","-20,715999603271484","257,3999938964844","254,8000030517578","254,1000061035156","443,5","440,7000122070313","442,8999938964844","-5281,89990234375","-1764,5999755859375","-1760,5999755859375","-1757,5999755859375","-70,30000305175781","-78,0","7,599999904632568","0,0","5284,89990234375","1766,699951171875","1760,5999755859375","1757,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,399993896484375","0,33666402186882755","-3880,0","-5281,89990234375","4,0","1,0"
2026-04-24 18:16:50,"-7,396999835968018","-7,442999839782715","-7,448999881744385","-22,28899955749512","257,29998779296875","254,8999938964844","254,1000061035156","443,5","440,7999877929688","442,7999877929688","-5672,2001953125","-1894,5","-1890,4000244140625","-1887,199951171875","-67,69999694824219","-76,4000015258789","8,600000381469727","0,0","5673,7998046875","1896,0999755859373","1890,4000244140625","1887,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,19582672130000853","-4297,0","-5672,2001953125","4,0","1,0"
2026-04-24 18:17:22,"-6,72599983215332","-6,76200008392334","-6,769999980926514","-20,25300025939941","256,79998779296875","254,3000030517578","253,5","442,6000061035156","439,7000122070313","441,8999938964844","-5153,7998046875","-1721,300048828125","-1717,800048828125","-1714,5999755859375","-69,4000015258789","-76,9000015258789","7,400000095367432","0,0","5149,7998046875","1721,0999755859375","1715,5999755859375","1713,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,699981689453125","0,12332906100583337","-4792,39990234375","-5672,2001953125","4,0","1,0"
2026-04-24 18:17:51,"-6,129000186920166","-6,164999961853027","-6,173999786376953","-18,468000411987305","256,1000061035156","253,6999969482422","252,8999938964844","441,5","438,7000122070313","440,7999877929688","-4685,60009765625","-1564,199951171875","-1562,0999755859375","-1559,800048828125","-45,79999923706055","-68,19999694824219","15,399999618530272","7,0","4688,39990234375","1566,300048828125","1562,199951171875","1559,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,3533256022879954","-4685,60009765625","-5672,2001953125","4,0","1,0"
2026-04-24 18:18:21,"-5,50600004196167","-5,539999961853027","-5,548999786376953","-16,594999313354492","255,3999938964844","253,1999969482422","252,3000030517578","440,3999938964844","437,7000122070313","439,6000061035156","-4200,89990234375","-1401,5999755859375","-1400,699951171875","-1397,800048828125","-47,59999847412109","-69,4000015258789","14,300000190734863","7,400000095367432","4201,89990234375","1403,199951171875","1400,800048828125","1397,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,8999938964843466","0,6866589356212972","-4200,89990234375","-5672,2001953125","4,0","1,0"
2026-04-24 18:18:49,"-4,943999767303467","-4,973999977111816","-4,98199987411499","-14,899999618530272","255,0","252,8000030517578","251,8999938964844","439,7000122070313","437,0","438,8999938964844","-3761,60009765625","-1254,199951171875","-1255,0","-1253,0","-47,900001525878906","-68,69999694824219","13,399999618530272","7,400000095367432","3764,800048828125","1256,699951171875","1255,0","1253,0","1,0","-0,9980000257492064","1,0","1,0","50,0","1,79998779296875","0,6291615804656395","-3761,60009765625","-5153,7998046875","4,0","1,0"
2026-04-24 18:19:20,"-4,572999954223633","-4,5920000076293945","-4,599999904632568","-13,765000343322754","254,1999969482422","252,8999938964844","251,8000030517578","439,1000061035156","437,0","438,2000122070313","-3472,39990234375","-1156,0999755859375","-1158,800048828125","-1157,300048828125","-63,900001525878906","-71,5999984741211","7,300000190734863","0,0","3471,800048828125","1157,4000244140625","1158,0","1156,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,9000091552734375","0,6291714986436056","-3472,39990234375","-4685,60009765625","4,0","1,0"
2026-04-24 18:19:49,"-4,214000225067139","-4,230000019073486","-4,243000030517578","-12,687000274658203","254,3999938964844","252,1999969482422","251,3999938964844","438,7000122070313","436,1000061035156","438,0","-3192,39990234375","-1063,699951171875","-1065,5","-1064,4000244140625","-52,20000076293945","-69,9000015258789","11,100000381469728","6,5","3197,39990234375","1067,300048828125","1065,5999755859375","1064,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,199996948242216","0,3033332316165038","-3192,39990234375","-4200,89990234375","4,0","1,0"
2026-04-24 18:20:19,"-3,86899995803833","-3,891000032424927","-3,901000022888184","-11,66100025177002","254,1000061035156","251,8000030517578","251,0","438,1000061035156","435,3999938964844","437,3999938964844","-2932,199951171875","-977,5","-978,0","-977,0999755859376","-28,600000381469727","-62,0","19,100000381469727","14,100000381469728","2934,39990234375","979,0","978,0999755859376","977,2000122070312","1,0","-0,9980000257492064","1,0","1,0","50,0","0,8999938964844034","0,1624992370875867","-2932,199951171875","-3761,60009765625","4,0","1,0"
2026-04-24 18:20:47,"-3,510999917984009","-3,5280001163482666","-3,5369999408721924","-10,576000213623049","253,6999969482422","251,5","250,8000030517578","437,5","435,0","436,8999938964844","-2653,5","-883,7999877929688","-884,5999755859375","-884,9000244140625","-45,29999923706055","-67,5","13,100000381469728","9,100000381469728","2656,199951171875","886,4000244140625","884,7000122070312","885,0","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","0,6999969482422159","0,08666605634289548","-2653,5","-3472,39990234375","4,0","1,0"
2026-04-24 18:21:17,"-2,9749999046325684","-2,9830000400543213","-2,989000082015991","-8,946999549865723","253,5","251,3000030517578","250,6000061035156","437,2000122070313","434,6000061035156","436,6000061035156","-2238,300048828125","-744,7999877929688","-746,4000244140625","-747,0","-64,30000305175781","-74,19999694824219","6,400000095367432","3,0999999046325684","2246,5","750,2000122070312","747,7999877929688","748,4000244140625","1,0","-0,9950000047683716","1,0","1,0","50,0","0,8999938964844034","0,16249923708755049","-2238,300048828125","-3192,39990234375","4,0","1,0"
2026-04-24 18:21:46,"-2,5420000553131104","-2,5429999828338623","-2,555000066757202","-7,639999866485596","253,1999969482422","250,8999938964844","250,3000030517578","436,5","434,0","436,0","-1904,9000244140625","-633,4000244140625","-635,0","-636,4000244140625","-46,09999847412109","-68,0","12,300000190734863","9,600000381469728","1908,800048828125","637,0999755859375","635,0999755859375","636,5","1,0","-0,9940000176429749","1,0","1,0","49,900001525878906","0,9000091552734091","0,14250264487520126","-1904,9000244140625","-2932,199951171875","4,0","1,0"
2026-04-24 18:22:18,"-2,4110000133514404","-2,41599988937378","-2,4170000553131104","-7,24399995803833","253,1000061035156","250,3000030517578","250,3000030517578","435,8999938964844","433,5","435,8999938964844","-1801,699951171875","-599,0","-600,9000244140625","-602,0","-58,20000076293945","-72,80000305175781","8,800000190734863","5,699999809265137","1807,0","603,7999877929688","601,0","602,0","-0,9990000128746032","-0,9929999709129332","1,0","1,0","49,900001525878906","0,5999908447265909","0,07583190919812029","-1801,699951171875","-2653,5","4,0","0,5002499967813492"
2026-04-24 18:22:48,"-1,930999994277954","-1,9279999732971191","-1,9390000104904173","-5,797999858856201","252,8000030517578","250,3999938964844","249,8000030517578","435,7000122070313","433,1000061035156","435,2000122070313","-1440,800048828125","-478,3999938964844","-479,0","-480,7000122070313","-44,5","-67,4000015258789","12,0","10,800000190734863","1441,5","481,5","479,1000061035156","480,7999877929688","1,0","-0,9900000095367432","1,0","1,0","49,900001525878906","0,6999969482421875","0,08333231609603836","-1440,800048828125","-2238,300048828125","3,0","0,5002499967813492"
2026-04-24 18:23:19,"-1,7730000019073486","-1,7630000114440918","-1,7690000534057615","-5,304999828338623","252,6999969482422","250,3000030517578","249,6000061035156","435,6000061035156","433,0","435,0","-1310,5999755859375","-434,7000122070313","-437,1000061035156","-438,6000061035156","-44,79999923706055","-67,5","11,800000190734863","10,800000190734863","1316,0999755859375","440,0","437,2999877929688","438,6000061035156","-0,9990000128746032","-0,9879999756813048","1,0","1,0","49,900001525878906","0,5","0,056666971863174674","-1310,5999755859375","-1904,9000244140625","2,0","0,000499993562698392"
2026-04-24 18:23:51,"-1,5479999780654907","-1,5360000133514404","-1,5420000553131104","-4,629000186920166","252,8999938964844","250,3000030517578","250,0","435,7000122070313","433,2000122070313","435,5","-1137,4000244140625","-376,8999938964844","-379,3999938964844","-381,0","-25,89999961853028","-61,0","19,0","18,0","1144,5999755859375","382,3999938964844","380,2000122070313","381,8999938964844","1,0","-0,9869999885559082","0,9990000128746032","0,9990000128746032","49,900001525878906","0,4000091552734091","0,02916768395008218","-1137,4000244140625","-1801,699951171875","1,0","0,000499993562698392"
2026-04-24 18:24:22,"-1,4730000495910645","-1,4539999961853027","-1,462000012397766","-4,388999938964844","252,5","250,5","249,6000061035156","435,6000061035156","433,0","434,7999877929688","-1080,199951171875","-357,70001220703125","-359,8999938964844","-361,1000061035156","-43,29999923706055","-67,0999984741211","12,199999809265137","11,399999618530272","1084,699951171875","363,2000122070313","360,1000061035156","361,2999877929688","-0,9990000128746032","-0,9829999804496764","0,9990000128746032","1,0","49,900001525878906","0,3999938964844034","0,029166158055661705","-1080,199951171875","-1440,800048828125","0,0","0,000499993562698392"
2026-04-24 18:24:50,"-1,00600004196167","-0,968999981880188","-0,9769999980926514","-2,95199990272522","252,1999969482422","250,0","249,3000030517578","434,8999938964844","432,3999938964844","434,2999877929688","-709,5","-233,8000030517578","-235,1000061035156","-237,3000030517578","-19,89999961853028","-58,900001525878906","19,600000381469727","19,299999237060547","713,5","239,5","235,8999938964844","238,1000061035156","1,0","-0,9700000286102296","0,996999979019165","0,996999979019165","49,900001525878906","0,6999969482422159","0,08916585287056722","-709,5","-1310,5999755859375","0,0","0,000499993562698392"
2026-04-24 18:25:21,"-0,6990000009536743","-0,6209999918937683","-0,6209999918937683","-1,940999984741211","251,8000030517578","249,6999969482422","248,8999938964844","434,2999877929688","431,7999877929688","433,6000061035156","-432,5","-141,1999969482422","-144,8000030517578","-147,3000030517578","-42,900001525878906","-68,19999694824219","9,399999618530272","15,699999809265137","450,2999877929688","157,0","145,10000610351562","148,10000610351562","-0,9980000257492064","-0,9169999957084656","0,9940000176429749","0,9940000176429749","49,900001525878906","1,099990844726591","0,21666361492415342","-432,5","-1137,4000244140625","0,0","0,0007499903440475741"
2026-04-24 18:25:53,"-1,02400004863739","-0,99099999666214","-0,9980000257492064","-3,013000011444092","252,0","249,8000030517578","249,1000061035156","434,5","432,0","433,8999938964844","-719,9000244140625","-237,3000030517578","-240,1999969482422","-242,1999969482422","-31,89999961853028","-62,900001525878906","15,300000190734863","15,600000381469728","729,0999755859375","245,5","240,6999969482422","242,6999969482422","-0,9980000257492064","-0,9639999866485596","0,9990000128746032","0,9990000128746032","49,900001525878906","0,6999969482421875","0,08916585287055508","-432,5","-1080,199951171875","0,0","-0,49875001609325403"
2026-04-24 18:26:21,"-0,915000021457672","-0,8600000143051147","-0,8619999885559082","-2,63700008392334","252,3999938964844","250,3000030517578","249,6000061035156","435,2999877929688","432,8999938964844","434,7000122070313","-619,5","-203,6999969482422","-206,6999969482422","-209,0","-47,400001525878906","-68,30000305175781","10,100000381469728","10,699999809265137","631,2000122070312","214,8999938964844","206,6999969482422","208,8000030517578","-0,9959999918937684","-0,9449999928474426","0,9990000128746032","0,9990000128746032","49,900001525878906","0,5999908447265909","0,06666463217674994","-432,5","-719,9000244140625","0,0","-0,49800001084804535"
2026-04-24 18:26:50,"-0,7829999923706055","-0,7229999899864197","-0,7279999852180481","-2,233999967575073","252,3000030517578","250,1000061035156","249,5","435,0","432,6000061035156","434,5","-512,7000122070312","-168,10000610351562","-170,39999389648438","-172,8000030517578","-25,100000381469727","-60,59999847412109","18,100000381469727","17,399999618530273","523,2000122070312","178,10000610351562","171,3000030517578","173,6999969482422","-0,9990000128746032","-0,9390000104904176","0,9950000047683716","0,996999979019165","49,900001525878906","0,5999908447265909","0,07583190919808351","-432,5","-719,9000244140625","0,0","-0,9977500140666962"
2026-04-24 18:27:17,"-0,5920000076293945","-0,4839999973773956","-0,4720000028610229","-1,5479999780654907","251,6999969482422","249,6000061035156","249,0","434,1000061035156","431,7999877929688","433,6000061035156","-308,5","-99,8000030517578","-103,8000030517578","-106,4000015258789","-42,70000076293945","-66,69999694824219","11,100000381469728","12,800000190734863","332,5","120,8000030517578","104,4000015258789","107,1999969482422","-0,99099999666214","-0,8309999704360962","0,9940000176429749","0,996999979019165","49,900001525878906","0,6999969482422159","0,10000000001529137","-308,5","-719,9000244140625","0,0","-0,9960000067949295"
2026-04-24 18:27:45,"0,4699999988079071","0,324999988079071","0,2790000140666961","1,0740000009536743","251,5","249,1000061035156","248,6999969482422","433,5","431,1000061035156","433,1000061035156","156,8000030517578","55,59999847412109","48,70000076293945","45,59999847412109","-23,299999237060547","-60,29999923706055","17,299999237060547","19,600000381469727","181,1999969482422","79,80000305175781","51,70000076293945","49,59999847412109","0,9879999756813048","0,6610000133514404","-0,9459999799728394","-0,9259999990463256","49,900001525878906","0,8999938964844034","0,19583282472232263","156,8000030517578","-619,5","0,0","-0,49950000643730164"
2026-04-24 18:28:15,"0,5550000071525574","0,4160000085830688","0,3840000033378601","1,3550000190734863","251,3000030517578","248,8000030517578","248,3999938964844","433,1000061035156","430,5","432,7000122070313","238,8000030517578","83,19999694824219","80,0999984741211","77,0","-41,400001525878906","-66,4000015258789","11,0","13,899999618530272","266,1000061035156","106,9000015258789","80,80000305175781","78,19999694824219","0,9860000014305116","0,7860000133514404","-0,99099999666214","-0,9850000143051147","49,900001525878906","1,0","0,18666707357600018","238,8000030517578","-512,7000122070312","0,0","-0,0040000081062316895"
2026-04-24 18:28:45,"-0,5559999942779541","-0,4370000064373016","-0,4199999868869781","-1,412999987602234","252,1000061035156","249,6999969482422","249,3000030517578","434,5","432,1000061035156","434,2000122070313","-267,20001220703125","-86,0999984741211","-88,5999984741211","-91,3000030517578","-42,59999847412109","-66,80000305175781","11,5","12,600000381469728","290,1000061035156","108,4000015258789","89,4000015258789","92,1999969482422","-0,9900000095367432","-0,8050000071525574","0,9890000224113464","0,9900000095367432","49,900001525878906","0,8000030517577841","0,11666768393453764","238,8000030517578","-308,5","0,0","-0,0017500072717667181"
2026-04-24 18:29:17,"-1,243000030517578","-1,2050000429153442","-1,2130000591278076","-3,66100001335144","252,8999938964844","250,6000061035156","249,8999938964844","436,0","433,3999938964844","435,3999938964844","-882,2000122070312","-291,3999938964844","-295,29998779296875","-297,3999938964844","-47,79999923706055","-68,19999694824219","10,300000190734863","9,899999618530272","893,7000122070312","300,5","295,5","297,5","-0,9980000257492064","-0,972000002861023","1,0","1,0","49,900001525878906","1,599990844726591","0,5166620890568744","238,8000030517578","-882,2000122070312","0,0","-0,003500014543533325"
2026-04-24 18:29:48,"-2,13100004196167","-2,125","-2,132999897003174","-6,388999938964844","253,5","251,3000030517578","250,6999969482422","437,1000061035156","434,7000122070313","436,6000061035156","-1590,300048828125","-528,2999877929688","-530,2000122070312","-531,2000122070312","-49,900001525878906","-69,0999984741211","10,699999809265137","8,399999618530273","1594,0","532,2999877929688","530,2999877929688","531,2999877929688","-0,9990000128746032","-0,99099999666214","1,0","1,0","49,900001525878906","2,1999969482421875","0,9166610718042749","238,8000030517578","-1590,300048828125","1,0","-0,5002500116825104"
2026-04-24 18:30:19,"-2,8989999294281006","-2,9059998989105225","-2,91599988937378","-8,720999717712402","254,0","251,8999938964844","251,1999969482422","438,1000061035156","435,6000061035156","437,5","-2183,39990234375","-726,5","-729,0","-729,5999755859375","-26,39999961853028","-61,09999847412109","18,89999961853028","15,800000190734863","2189,300048828125","730,2999877929688","729,2000122070312","729,7000122070312","1,0","-0,996999979019165","1,0","1,0","50,0","1,8999938964844034","0,6691634114829298","-267,20001220703125","-2183,39990234375","2,0","-0,49675001204013824"
2026-04-24 18:30:52,"-2,7109999656677246","-2,720999956130981","-2,7290000915527344","-8,16100025177002","253,3999938964844","251,1000061035156","250,6000061035156","436,8999938964844","434,3999938964844","436,3999938964844","-2041,0999755859373","-679,2000122070312","-680,9000244140625","-681,2999877929688","-25,200000762939453","-60,29999923706055","19,5","15,399999618530272","2044,699951171875","681,9000244140625","681,2000122070312","681,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,1000061035155966","0,20333577475173537","-882,2000122070312","-2183,39990234375","3,0","0,0007499903440475464"
2026-04-24 18:31:24,"-2,5179998874664307","-2,5169999599456787","-2,525000095367432","-7,559999942779541","253,1999969482422","250,6999969482422","250,3999938964844","436,2999877929688","433,8999938964844","436,1000061035156","-1886,4000244140625","-627,5","-627,9000244140625","-629,2999877929688","-43,79999923706055","-66,19999694824219","12,899999618530272","9,399999618530272","1887,9000244140625","630,4000244140625","628,0999755859375","629,2999877929688","1,0","-0,9940000176429749","1,0","1,0","50,0","0,8000030517578125","0,1158345031821118","-1590,300048828125","-2183,39990234375","4,0","0,5002499967813492"
2026-04-24 18:31:54,"-2,2709999084472656","-2,2679998874664307","-2,2720000743865967","-6,810999870300293","253,1999969482422","250,8000030517578","250,3000030517578","436,3999938964844","433,8999938964844","436,0","-1694,9000244140625","-563,5999755859375","-565,0999755859375","-566,0999755859375","-42,5","-66,30000305175781","13,399999618530272","10,300000190734863","1699,0","567,5","565,2999877929688","566,2000122070312","1,0","-0,9929999709129332","1,0","1,0","50,0","0,8000030517578125","0,1433345540424144","-1694,9000244140625","-2183,39990234375","4,0","1,0"
2026-04-24 18:32:27,"-1,9709999561309808","-1,965999960899353","-1,9730000495910645","-5,909999847412109","253,0","250,6000061035156","250,1999969482422","436,1000061035156","433,7000122070313","435,7000122070313","-1464,5","-486,2999877929688","-488,2000122070313","-489,7999877929688","-42,70000076293945","-66,30000305175781","13,0","10,699999809265137","1472,199951171875","491,7999877929688","489,3999938964844","490,8999938964844","1,0","-0,99099999666214","1,0","1,0","50,0","0,3999938964844034","0,026665852870539408","-1464,5","-2041,0999755859373","3,0","1,0"
2026-04-24 18:33:01,"-1,9919999837875368","-1,986999988555908","-1,99399995803833","-5,9730000495910645","253,1999969482422","250,8999938964844","250,3000030517578","436,5","434,0","436,0","-1476,5999755859375","-490,3999938964844","-492,3999938964844","-493,7999877929688","-42,09999847412109","-66,5999984741211","13,5","10,899999618530272","1481,4000244140625","494,8999938964844","492,6000061035156","493,8999938964844","1,0","-0,99099999666214","1,0","1,0","50,0","0,1999969482421875","0,009999694826289894","-1464,5","-1886,4000244140625","3,0","1,0"
2026-04-24 18:33:37,"-2,181999921798706","-2,181999921798706","-2,184999942779541","-6,548999786376953","253,0","250,6000061035156","250,1000061035156","436,1000061035156","433,6000061035156","435,6000061035156","-1633,199951171875","-542,9000244140625","-542,7000122070312","-543,5","-32,900001525878906","-63,59999847412109","16,5","14,100000381469728","1631,4000244140625","544,5999755859375","543,0","543,7000122070312","1,0","-0,9929999709129332","1,0","1,0","50,0","0,1999969482421875","0,013332926435138913","-1464,5","-1694,9000244140625","2,0","1,0"
2026-04-24 18:34:06,"-2,174000024795532","-2,1679999828338623","-2,177000045776367","-6,519000053405762","252,8000030517578","250,5","250,1000061035156","435,7999877929688","433,5","435,5","-1617,800048828125","-537,5","-540,2000122070312","-541,5999755859375","-65,30000305175781","-74,30000305175781","5,5","3,400000095367432","1625,0999755859375","543,2000122070312","540,2000122070312","541,5999755859375","-0,9990000128746032","-0,99099999666214","1,0","1,0","50,0","0,399993896484375","0,026665852870534985","-1464,5","-1633,199951171875","1,0","0,5002499967813492"
2026-04-24 18:34:36,"-2,2330000400543213","-2,2249999046325684","-2,233999967575073","-6,691999912261963","253,1000061035156","250,6000061035156","250,3000030517578","436,2000122070313","433,7000122070313","435,8999938964844","-1665,0","-553,5","-554,5999755859375","-555,9000244140625","-59,900001525878906","-72,4000015258789","7,5","4,800000190734863","1668,199951171875","557,5","554,7000122070312","555,9000244140625","-0,9990000128746032","-0,99099999666214","1,0","1,0","50,0","0,399993896484375","0,029166158055627806","-1476,5999755859375","-1665,0","2,0","0,0004999935626983643"
2026-04-24 18:35:10,"-4,374000072479248","-4,395999908447266","-4,406000137329102","-13,175999641418455","254,8000030517578","252,1000061035156","251,8000030517578","438,8999938964844","436,2999877929688","438,7000122070313","-3323,89990234375","-1109,0","-1106,0","-1106,699951171875","-69,4000015258789","-75,5999984741211","6,099999904632568","0,0","3322,60009765625","1109,9000244140625","1106,0","1106,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,0","0,8558335367898079","-1617,800048828125","-3323,89990234375","2,0","0,0004999935626983643"
2026-04-24 18:35:39,"-6,633999824523926","-6,673999786376953","-6,677999973297119","-19,98600006103516","256,3999938964844","253,8000030517578","253,3000030517578","441,7999877929688","439,1000061035156","441,3999938964844","-5076,7001953125","-1695,4000244140625","-1691,0","-1690,0","-51,0","-70,4000015258789","14,300000190734863","5,0","5078,2001953125","1697,0","1691,0999755859375","1690,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,5999908447265625","2,782484639513354","-1617,800048828125","-5076,7001953125","3,0","0,0004999935626983643"
2026-04-24 18:36:14,"-7,968999862670898","-8,015999794006348","-8,022000312805176","-24,006999969482425","257,0","254,3000030517578","254,1000061035156","442,7999877929688","440,2000122070313","442,5","-6116,2998046875","-2043,4000244140625","-2036,300048828125","-2036,5","-53,0","-71,30000305175781","14,5","3,700000047683716","6147,7001953125","2054,699951171875","2046,9000244140625","2046,0","1,0","-0,9990000128746032","1,0","1,0","50,0","3,8999938964844034","3,0624855041772814","-1665,0","-6116,2998046875","4,0","0,5002499967813492"
2026-04-24 18:36:44,"-8,225000381469727","-8,270999908447266","-8,281999588012695","-24,777999877929688","257,0","254,3999938964844","253,8999938964844","442,7999877929688","440,2000122070313","442,3999938964844","-6308,7998046875","-2108,10009765625","-2103,10009765625","-2101,199951171875","-55,59999847412109","-70,0","14,399999618530272","0,0","6315,39990234375","2111,0","2103,10009765625","2101,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","2,1999969482421875","1,0799965413555697","-3323,89990234375","-6308,7998046875","4,0","1,0"
2026-04-24 18:37:16,"-8,16100025177002","-8,210000038146973","-8,217000007629395","-24,58799934387207","257,20001220703125","254,5","254,0","443,1000061035156","440,2999877929688","442,7000122070313","-6285,5","-2101,0","-2087,199951171875","-2085,199951171875","-55,59999847412109","-70,9000015258789","15,300000190734863","0,0","6268,60009765625","2096,10009765625","2087,199951171875","2085,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,800018310546875","0,12000447597010856","-5076,7001953125","-6308,7998046875","4,0","1,0"
2026-04-24 18:37:50,"-8,055000305175781","-8,10099983215332","-8,109999656677246","-24,266000747680664","257,20001220703125","254,3000030517578","254,0","442,8999938964844","440,2000122070313","442,7000122070313","-6184,39990234375","-2067,699951171875","-2058,10009765625","-2058,10009765625","-30,700000762939453","-63,0","22,5","9,699999809265137","6184,7001953125","2068,300048828125","2058,199951171875","2058,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,20001220703125","0,013334960986840791","-6116,2998046875","-6308,7998046875","4,0","1,0"
2026-04-24 18:38:20,"-7,98799991607666","-8,031999588012695","-8,043999671936035","-24,06399917602539","257,20001220703125","254,3999938964844","254,0","443,0","440,2000122070313","442,7000122070313","-6137,2001953125","-2051,800048828125","-2042,199951171875","-2041,199951171875","-55,900001525878906","-71,0","15,0","0,0","6135,2998046875","2051,800048828125","2042,199951171875","2041,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,01000122074004721","-6137,2001953125","-6308,7998046875","4,0","1,0"
2026-04-24 18:38:50,"-7,888000011444092","-7,935999870300293","-7,946000099182129","-23,770000457763672","257,20001220703125","254,3999938964844","254,1000061035156","443,0","440,2999877929688","442,7999877929688","-6059,10009765625","-2025,300048828125","-2016,9000244140625","-2016,699951171875","-33,29999923706055","-63,20000076293945","21,600000381469727","8,199999809265137","6060,2001953125","2026,300048828125","2017,0999755859373","2016,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0","0,0","-6059,10009765625","-6285,5","4,0","1,0"
2026-04-24 18:39:22,"-7,910999774932861","-7,955999851226807","-7,960999965667725","-23,73500061035156","257,3999938964844","254,3999938964844","254,0","443,2000122070313","440,2000122070313","442,7999877929688","-6073,5","-2031,4000244140625","-2020,800048828125","-2021,199951171875","-71,19999694824219","-72,19999694824219","14,199999809265137","0,0","6030,7001953125","2017,5","2006,9000244140625","2006,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,009998169028800838","-6059,10009765625","-6184,39990234375","4,0","1,0"
2026-04-24 18:39:51,"-7,840000152587891","-7,88700008392334","-7,890999794006348","-23,61800003051757","257,5","254,3000030517578","253,8999938964844","443,2000122070313","440,1000061035156","442,7999877929688","-6040,2998046875","-2020,5","-2003,5999755859373","-2002,0999755859373","-55,5","-72,30000305175781","16,700000762939453","0,0","6020,89990234375","2015,0","2003,5999755859373","2002,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,29998779296875","0,022497660402497333","-6040,2998046875","-6137,2001953125","4,0","1,0"
2026-04-24 18:40:23,"-8,038000106811523","-8,086999893188477","-8,092000007629395","-24,21699905395508","257,0","253,8000030517578","253,6999969482422","442,2999877929688","439,5","442,2000122070313","-6135,7001953125","-2052,300048828125","-2050,0","-2050,800048828125","-64,80000305175781","-76,0999984741211","11,199999809265137","0,0","6163,5","2062,60009765625","2050,0","2050,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,049165547747453735","-6040,2998046875","-6135,7001953125","4,0","1,0"
2026-04-24 18:40:57,"-7,2729997634887695","-7,314000129699707","-7,324999809265137","-21,91200065612793","257,1000061035156","254,1000061035156","253,6999969482422","442,7000122070313","439,7000122070313","442,2999877929688","-5578,39990234375","-1865,0999755859373","-1855,4000244140625","-1855,0","-63,59999847412109","-75,30000305175781","11,600000381469728","0,0","5576,2001953125","1865,699951171875","1855,4000244140625","1855,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,05666544598804529","-5578,39990234375","-6135,7001953125","4,0","1,0"
2026-04-24 18:41:30,"-7,947000026702881","-7,99399995803833","-7,999000072479248","-23,940000534057617","257,1000061035156","254,0","253,8000030517578","442,6000061035156","439,7000122070313","442,3999938964844","-6096,89990234375","-2039,300048828125","-2028,5","-2028,9000244140625","-58,400001525878906","-73,4000015258789","15,0","0,0","6098,2001953125","2040,699951171875","2028,5999755859373","2028,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,049166056327188734","-5578,39990234375","-6135,7001953125","4,0","1,0"
2026-04-24 18:42:04,"-8,116000175476074","-8,159000396728516","-8,170999526977539","-24,44599914550781","257,29998779296875","254,3000030517578","253,8999938964844","443,0","440,1000061035156","442,7000122070313","-6230,39990234375","-2083,39990234375","-2074,0","-2072,89990234375","-65,0","-77,30000305175781","10,100000381469728","-3,0999999046325684","6227,2001953125","2083,39990234375","2072,39990234375","2071,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,015831705803338453","-5578,39990234375","-6230,39990234375","4,0","1,0"
