Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-24 20:00:10,"-3,2049999237060547","-3,200000047683716","-3,2160000801086426","-9,621000289916992","258,5","256,0","255,6999969482422","445,5","443,1000061035156","445,2999877929688","-2482,0","-832,0999755859375","-815,5999755859375","-818,5","-32,70000076293945","-67,4000015258789","21,600000381469727","13,0","2455,5","820,9000244140625","815,9000244140625","818,5999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","1,20001220703125","0,27583699549112334","-2482,0","-4881,5","4,0","1,0"
2026-04-24 20:00:46,"-6,058000087738037","-6,078000068664551","-6,081999778747559","-18,218000411987305","257,1000061035156","254,6000061035156","254,3999938964844","443,1000061035156","440,7999877929688","442,8999938964844","-4639,39990234375","-1549,800048828125","-1544,699951171875","-1545,9000244140625","-73,80000305175781","-77,69999694824219","8,800000190734863","-5,0","4643,2998046875","1552,5999755859375","1544,800048828125","1545,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,399993896484375","0,38666707362545977","-2482,0","-4881,5","4,0","1,0"
2026-04-24 20:01:12,"-5,85099983215332","-5,875999927520752","-5,883999824523926","-17,611000061035156","256,70001220703125","254,3000030517578","254,1000061035156","442,5","440,2000122070313","442,2999877929688","-4487,7001953125","-1497,699951171875","-1492,800048828125","-1493,800048828125","-28,89999961853028","-61,59999847412109","23,299999237060547","9,399999618530272","4484,2998046875","1497,5","1493,0","1493,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,79998779296875","0,5999938965918235","-2482,0","-4881,5","4,0","1,0"
2026-04-24 20:01:37,"-5,254000186920166","-5,27400016784668","-5,287000179290772","-15,8149995803833","256,5","254,1000061035156","253,8999938964844","442,1000061035156","439,8999938964844","442,0","-4019,60009765625","-1341,5999755859375","-1338,0999755859375","-1339,800048828125","-30,89999961853028","-62,5","21,799999237060547","9,600000381469728","4021,199951171875","1343,0","1338,300048828125","1339,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","2,0","0,8133288574548517","-2482,0","-4639,39990234375","4,0","1,0"
2026-04-24 20:02:02,"-4,748000144958496","-4,763999938964844","-4,775000095367432","-14,286999702453612","256,1000061035156","253,8000030517578","253,6000061035156","441,5","439,3999938964844","441,3999938964844","-3618,39990234375","-1207,4000244140625","-1206,0","-1207,4000244140625","-64,0","-74,69999694824219","10,600000381469728","0,0","3624,89990234375","1211,4000244140625","1206,0","1207,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,0","0,1733341471591711","-3618,39990234375","-4639,39990234375","4,0","1,0"
2026-04-24 20:02:30,"-4,019000053405762","-4,02899980545044","-4,037000179290772","-12,085000038146973","255,3000030517578","253,1000061035156","252,8000030517578","440,2000122070313","438,1000061035156","440,0","-3051,199951171875","-1018,0","-1016,2000122070312","-1017,7999877929688","-26,299999237060547","-61,0","21,89999961853028","12,699999809265137","3053,89990234375","1019,5","1016,4000244140624","1017,9000244140624","1,0","-0,9980000257492064","1,0","1,0","50,0","1,4000091552734375","0,38333587649100326","-3051,199951171875","-4487,7001953125","4,0","1,0"
2026-04-24 20:02:57,"-3,5280001163482666","-3,5339999198913574","-3,539999961853028","-10,60200023651123","254,8999938964844","252,6000061035156","252,5","439,5","437,3999938964844","439,3999938964844","-2672,10009765625","-890,5999755859375","-889,7999877929688","-891,7000122070312","-29,799999237060547","-62,0","20,100000381469727","12,0","2674,60009765625","892,7000122070312","890,0","888,2000122070312","1,0","-0,9980000257492064","1,0","1,0","50,0","1,6000061035155966","0,53333740236996","-2672,10009765625","-4019,60009765625","4,0","1,0"
2026-04-24 20:03:22,"-2,943000078201294","-2,941999912261963","-2,950999975204468","-8,836000442504883","251,8999938964844","249,6000061035156","249,3999938964844","434,2999877929688","432,1000061035156","434,1000061035156","-2193,699951171875","-730,5999755859375","-730,5999755859375","-732,5","-43,20000076293945","-65,19999694824219","14,399999618530272","7,599999904632568","2196,800048828125","733,5","730,7000122070312","732,5","1,0","-0,9959999918937684","1,0","1,0","50,0","4,200012207031222","3,3700171916077646","-2193,699951171875","-3618,39990234375","3,0","1,0"
2026-04-24 20:03:50,"-2,13700008392334","-2,118000030517578","-2,128000020980835","-6,382999897003174","251,6999969482422","249,3999938964844","249,1999969482422","433,8999938964844","431,7999877929688","433,7000122070313","-1575,199951171875","-523,7999877929688","-524,0999755859375","-526,5","-51,79999923706055","-69,0999984741211","11,100000381469728","6,199999809265137","1579,5999755859375","528,7999877929688","524,2999877929688","526,5","-0,9990000128746032","-0,99099999666214","1,0","1,0","50,0","3,600006103515625","3,66334106447108","-1575,199951171875","-3051,199951171875","2,0","0,5002499967813491"
2026-04-24 20:04:18,"-1,3589999675750732","-1,3179999589920044","-1,3259999752044678","-4,002999782562256","251,1000061035156","248,6999969482422","248,5","432,7999877929688","430,6000061035156","432,7000122070313","-967,0","-321,3999938964844","-321,3999938964844","-324,0","-41,5","-66,0","13,699999809265137","10,600000381469728","974,2000122070312","328,20001220703125","321,70001220703125","324,5","-0,9990000128746032","-0,977999985218048","0,9990000128746032","1,0","50,0","3,799987792968807","2,8933213297855027","-967,0","-2672,10009765625","1,0","0,0004999935626983087"
2026-04-24 20:04:43,"-1,055999994277954","-0,9900000095367432","-0,9990000128746032","-3,0450000762939453","250,6000061035156","248,1000061035156","248,3000030517578","431,7999877929688","429,7999877929688","432,0","-718,0","-238,1000061035156","-239,1000061035156","-241,3000030517578","-48,59999847412109","-68,80000305175781","11,0","9,100000381469728","729,2000122070312","248,3000030517578","239,3000030517578","241,5","-0,9980000257492064","-0,9639999866485596","0,9980000257492064","0,9990000128746032","50,0","1,2999877929688068","0,34915969852552964","-718,0","-2193,699951171875","0,0","-0,49900001287460327"
2026-04-24 20:05:12,"-0,777999997138977","-0,6729999780654907","-0,6779999732971191","-2,128999948501587","250,3999938964844","248,1000061035156","248,0","431,7000122070313","429,6000061035156","431,6000061035156","-472,8999938964844","-156,1999969482422","-155,60000610351562","-158,0","-50,900001525878906","-69,80000305175781","9,699999809265137","9,0","484,0","169,6999969482422","156,0","158,1999969482422","-0,9940000176429749","-0,9139999747276306","0,9980000257492064","0,9980000257492064","50,0","1,300003051757784","0,3366665649806113","-472,8999938964844","-1575,199951171875","0,0","-0,997500017285347"
2026-04-24 20:05:36,"-0,4799999892711639","-0,2840000092983246","-0,2840000092983246","-1,0479999780654907","249,8999938964844","247,6000061035156","247,5","430,7999877929688","428,7000122070313","430,7000122070313","-117,8000030517578","-37,09999847412109","-38,29999923706055","-40,59999847412109","-35,0","-64,0999984741211","14,199999809265137","14,800000190734863","158,3000030517578","74,19999694824219","40,79999923706055","43,20000076293945","-0,9570000171661376","-0,503000020980835","0,9369999766349792","0,9179999828338624","50,0","1,2000122070311932","0,24667236333056522","-117,8000030517578","-967,0","0,0","-0,9870000183582306"
2026-04-24 20:06:01,"-0,4600000083446502","-0,2440000027418136","-0,2409999966621399","-0,9449999928474426","250,0","247,6999969482422","247,6000061035156","431,0","428,8999938964844","430,8999938964844","-55,900001525878906","-16,899999618530273","-18,100000381469727","-20,799999237060547","-40,400001525878906","-66,0999984741211","12,300000190734863","13,199999809265137","114,9000015258789","68,19999694824219","21,89999961853028","24,200000762939453","-0,7829999923706055","-0,2610000073909759","0,9010000228881836","0,9020000100135804","49,900001525878906","0,7000122070311932","0,10916880293096531","-55,900001525878906","-718,0","0,0","-0,9330000132322311"
2026-04-24 20:06:27,"-0,7580000162124634","-0,671999990940094","-0,6800000071525574","-2,109999895095825","250,1999969482422","248,0","247,8000030517578","431,3999938964844","429,2999877929688","431,2000122070313","-462,1000061035156","-152,39999389648438","-153,5","-156,0","-27,0","-59,70000076293945","18,39999961853028","14,100000381469728","474,7000122070313","163,3000030517578","154,60000610351562","156,6999969482422","-0,996999979019165","-0,925000011920929","0,9950000047683716","0,9940000176429749","50,0","0,5","0,0491663106364896","-55,900001525878906","-472,8999938964844","0,0","-0,9327500015497209"
2026-04-24 20:06:52,"-1,2400000095367432","-1,1890000104904177","-1,1970000267028809","-3,625999927520752","250,6999969482422","248,3999938964844","248,1999969482422","432,2000122070313","430,0","432,0","-865,0999755859375","-286,5","-288,5","-290,8999938964844","-50,09999847412109","-68,5999984741211","10,300000190734863","8,0","876,0","296,1000061035156","288,70001220703125","291,0","-0,9990000128746032","-0,975000023841858","0,9990000128746032","0,9990000128746032","50,0","0,8000030517577841","0,12666687012308184","-55,900001525878906","-865,0999755859375","0,0","-0,934000000357628"
2026-04-24 20:07:18,"-1,687999963760376","-1,659000039100647","-1,6660000085830688","-5,013000011444092","251,1000061035156","248,6000061035156","248,6000061035156","432,7000122070313","430,3999938964844","432,5","-1225,0999755859375","-407,7000122070313","-407,5","-409,7999877929688","-59,09999847412109","-71,5","8,0","4,300000190734863","1231,5","413,8999938964844","407,6000061035156","410,2000122070313","-0,9990000128746032","-0,9869999885559082","0,9990000128746032","1,0","50,0","1,1000061035155966","0,24666931154173335","-55,900001525878906","-1225,0999755859375","0,0","-0,9444999992847443"
2026-04-24 20:07:48,"-1,6469999551773071","-1,618000030517578","-1,628999948501587","-4,894000053405762","250,6999969482422","248,5","248,3999938964844","432,2999877929688","430,2999877929688","432,2000122070313","-1192,5","-396,5","-396,7999877929688","-399,3999938964844","-24,200000762939453","-59,79999923706055","19,5","16,0","1198,5","401,3999938964844","397,2999877929688","399,7000122070313","1,0","-0,9869999885559082","0,9990000128746032","1,0","49,900001525878906","0,9000091552734091","0,1358359273480998","-462,1000061035156","-1225,0999755859375","0,0","-0,49875000119209295"
2026-04-24 20:08:15,"-1,6640000343322754","-1,633999943733215","-1,6390000581741333","-4,936999797821045","250,8000030517578","248,5","248,3999938964844","432,3999938964844","430,2999877929688","432,2999877929688","-1208,699951171875","-401,8999938964844","-400,7999877929688","-403,1000061035156","-42,70000076293945","-66,5","13,600000381469728","10,0","1210,5999755859375","406,2000122070313","401,0","403,2000122070313","-0,9990000128746032","-0,9869999885559082","0,9990000128746032","1,0","50,0","0,4000091552734091","0,035834910095494214","-865,0999755859375","-1225,0999755859375","0,0","-0,49925000965595245"
2026-04-24 20:08:41,"-1,7599999904632568","-1,7339999675750732","-1,74399995803833","-5,23799991607666","250,8000030517578","248,5","248,3000030517578","432,5","430,3999938964844","432,3999938964844","-1279,699951171875","-425,5","-425,8999938964844","-428,2999877929688","-30,799999237060547","-61,70000076293945","16,899999618530273","13,800000190734863","1282,5999755859375","429,5","425,3999938964844","427,6000061035156","1,0","-0,9890000224113464","0,9990000128746032","1,0","49,900001525878906","0,4000091552734091","0,030001118992280185","-1192,5","-1279,699951171875","0,0","0,0004999935626983087"
2026-04-24 20:09:08,"-1,7949999570846558","-1,7649999856948853","-1,774999976158142","-5,335000038146973","250,8999938964844","248,8000030517578","248,3999938964844","432,7000122070313","430,5","432,3999938964844","-1307,0","-434,0","-435,2000122070313","-437,5","-42,70000076293945","-65,80000305175781","13,399999618530272","9,600000381469728","1312,5","439,3999938964844","435,3999938964844","437,6000061035156","-0,9990000128746032","-0,9890000224113464","1,0","1,0","49,900001525878906","0,19999694824221592","0,006666463236778465","-1192,5","-1307,0","0,0","0,000499993562698281"
2026-04-24 20:09:34,"-1,2710000276565552","-1,22599995136261","-1,2330000400543213","-3,7300000190734863","253,1999969482422","251,1000061035156","251,0","436,7000122070313","434,7999877929688","436,6000061035156","-901,9000244140624","-299,20001220703125","-300,29998779296875","-302,79998779296875","-21,200000762939453","-60,0","20,600000381469727","18,200000762939453","910,2999877929688","305,79998779296875","301,1000061035156","303,29998779296875","1,0","-0,9789999723434448","0,9980000257492064","0,9990000128746032","49,900001525878906","2,399993896484375","1,4024959818728402","-901,9000244140624","-1307,0","1,0","0,0004999935626983087"
2026-04-24 20:09:59,"-0,7670000195503235","-0,6759999990463257","-0,6809999942779541","-2,124000072479248","252,6000061035156","250,5","250,5","435,7000122070313","433,8999938964844","435,6000061035156","-472,7999877929688","-156,10000610351562","-157,10000610351562","-159,5","-24,0","-61,20000076293945","18,5","18,700000762939453","486,6000061035156","167,6999969482422","158,60000610351562","161,0","-0,9990000128746032","-0,9319999814033508","0,9929999709129332","0,9940000176429749","49,900001525878906","2,399993896484375","1,4625020345359083","-472,7999877929688","-1307,0","1,0","0,000499993562698281"
2026-04-24 20:10:25,"-0,4930000007152557","-0,2750000059604645","-0,3269999921321869","-1,2020000219345093","252,1000061035156","250,0","250,0","434,7999877929688","433,0","434,7999877929688","-127,8000030517578","-41,0","-42,0","-44,70000076293945","-62,0","-72,80000305175781","6,099999904632568","8,300000190734863","173,60000610351562","83,9000015258789","43,29999923706055","46,20000076293945","-0,9240000247955322","-0,5120000243186951","0,9829999804496764","0,984000027179718","49,900001525878906","2,300003051757784","0,953337809284034","-127,8000030517578","-1307,0","1,0","-0,48050001263618475"
2026-04-24 20:10:50,"0,4749999940395355","0,0689999982714653","0,0700000002980232","0,6140000224113464","252,0","249,8000030517578","249,6999969482422","434,5","432,5","434,3999938964844","44,70000076293945","16,600000381469727","16,399999618530273","13,199999809265137","-43,20000076293945","-67,5999984741211","11,300000190734863","13,0","108,4000015258789","69,80000305175781","19,89999961853028","18,600000381469727","0,7630000114440918","0,2610000073909759","-0,8190000057220459","-0,7070000171661377","49,900001525878906","1,1999969482421875","0,3024975077517697","44,70000076293945","-901,9000244140624","1,0","-0,04000000655651101"
2026-04-24 20:11:16,"-0,7770000100135803","-0,6729999780654907","-0,6660000085830688","-2,115999937057495","252,6000061035156","250,5","250,3999938964844","435,6000061035156","433,7000122070313","435,6000061035156","-470,7000122070313","-155,6999969482422","-151,89999389648438","-153,8000030517578","-47,09999847412109","-68,69999694824219","10,399999618530272","11,100000381469728","472,6000061035156","166,10000610351562","152,3000030517578","154,1999969482422","-0,9959999918937684","-0,9190000295639038","0,996999979019165","0,9990000128746032","50,0","0,6000061035155966","0,1025013224373877","44,70000076293945","-472,7999877929688","0,0","-0,5390000045299531"
2026-04-24 20:11:43,"-1,4520000219345093","-1,4170000553131104","-1,4270000457763672","-4,296000003814697","253,1999969482422","251,1000061035156","251,0","436,7000122070313","434,7999877929688","436,6000061035156","-1051,800048828125","-348,79998779296875","-350,0","-352,79998779296875","-39,79999923706055","-66,0","14,199999809265137","11,899999618530272","1058,5","355,0","350,29998779296875","355,1000061035156","-0,9980000257492064","-0,9789999723434448","1,0","1,0","49,900001525878906","1,1999969482421875","0,3024975077517697","44,70000076293945","-1051,800048828125","1,0","-0,5387500077486039"
2026-04-24 20:12:08,"-2,316999912261963","-2,3010001182556152","-2,305000066757202","-6,918000221252441","253,6999969482422","251,6000061035156","251,3999938964844","437,6000061035156","435,6000061035156","437,3999938964844","-1725,199951171875","-574,5","-574,4000244140625","-576,2999877929688","-53,79999923706055","-71,19999694824219","11,199999809265137","6,099999904632568","1730,300048828125","579,0","574,7999877929688","576,2999877929688","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","1,6999969482421875","0,5424965413594515","44,70000076293945","-1725,199951171875","2,0","-0,057750001549720875"
2026-04-24 20:12:35,"-3,157999992370605","-3,1540000438690186","-3,1630001068115234","-9,475000381469728","251,3000030517578","249,0","249,0","433,2000122070313","431,2000122070313","433,2000122070313","-2351,60009765625","-784,0","-782,4000244140625","-785,0999755859375","-44,5","-66,19999694824219","14,600000381469728","6,900000095367432","2354,5","786,7999877929688","782,5999755859375","785,0999755859375","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","2,399993896484375","1,0733270263878198","-470,7000122070313","-2351,60009765625","2,0","0,0014999955892561478"
2026-04-24 20:13:00,"-3,569000005722046","-3,5799999237060547","-3,586999893188477","-10,736000061035156","251,6999969482422","249,3000030517578","249,3000030517578","433,7999877929688","431,7999877929688","433,7999877929688","-2673,5","-891,5","-889,0999755859375","-891,5","-44,29999923706055","-66,4000015258789","15,300000190734863","6,699999809265137","2674,199951171875","893,2999877929688","889,2000122070312","891,5999755859375","1,0","-0,996999979019165","1,0","1,0","50,0","2,399993896484375","1,3358285522550866","-1051,800048828125","-2673,5","2,0","0,5004999935626983"
2026-04-24 20:13:28,"-3,9809999465942383","-3,986000061035156","-3,994999885559082","-11,961999893188477","254,6000061035156","252,3999938964844","252,3000030517578","439,0","437,0","438,8999938964844","-3025,699951171875","-1009,2000122070312","-1003,0999755859376","-1005,5","-63,900001525878906","-74,0","10,100000381469728","0,0","3016,800048828125","1008,0","1003,2000122070312","1005,5","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","3,300003051757784","2,5025046285199477","-1725,199951171875","-3025,699951171875","2,0","1,0"
2026-04-24 20:13:57,"-4,324999809265137","-4,335999965667725","-4,3470001220703125","-13,006999969482422","255,5","253,3000030517578","253,1999969482422","440,6000061035156","438,6000061035156","440,5","-3288,10009765625","-1096,9000244140625","-1094,300048828125","-1097,9000244140625","-46,900001525878906","-69,30000305175781","16,799999237060547","5,599999904632568","3294,0","1100,199951171875","1095,800048828125","1097,9000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","4,1999969482421875","4,362504577651889","-2351,60009765625","-3288,10009765625","2,0","1,0"
2026-04-24 20:14:27,"-4,755000114440918","-4,769000053405762","-4,776999950408936","-14,300999641418455","251,6000061035156","249,3999938964844","249,1999969482422","433,7999877929688","431,7999877929688","433,7000122070313","-3540,199951171875","-1181,300048828125","-1186,300048828125","-1187,5999755859375","-58,70000076293945","-70,19999694824219","11,399999618530272","0,0","3565,199951171875","1191,199951171875","1186,300048828125","1187,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","3,8999938964844034","3,9900013224490274","-2673,5","-3540,199951171875","2,0","1,0"
2026-04-24 20:14:50,"-6,302999973297119","-6,331999778747559","-6,336999893188477","-18,972000122070312","256,8999938964844","254,3000030517578","254,3999938964844","442,7999877929688","440,7000122070313","442,7999877929688","-4832,5","-1613,9000244140625","-1608,0","-1610,5","-30,39999961853028","-63,59999847412109","24,39999961853028","8,699999809265137","4827,60009765625","1612,9000244140625","1606,4000244140625","1608,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","5,299987792968778","5,029978230828118","-3025,699951171875","-4832,5","3,0","1,0"
2026-04-24 20:15:16,"-6,795000076293945","-6,827000141143799","-6,829999923706055","-20,45199966430664","257,29998779296875","254,8999938964844","254,8000030517578","443,5","441,3999938964844","443,3999938964844","-5224,5","-1744,800048828125","-1737,0","-1738,5","-31,39999961853028","-62,900001525878906","23,5","7,900000095367432","5219,5","1743,800048828125","1737,199951171875","1738,5","1,0","-0,9990000128746032","1,0","1,0","50,0","5,699981689453153","6,762462361715419","-3288,10009765625","-5224,5","3,0","1,0"
2026-04-24 20:15:44,"-6,945000171661377","-6,973999977111816","-6,985000133514404","-20,90399932861328","257,29998779296875","254,8000030517578","254,6999969482422","443,3999938964844","441,2000122070313","443,3999938964844","-5364,2001953125","-1791,5","-1775,199951171875","-1777,0","-32,79999923706055","-63,59999847412109","23,100000381469727","7,5","5334,7998046875","1782,4000244140625","1775,300048828125","1777,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","5,699981689453153","7,7824536133554405","-3540,199951171875","-5364,2001953125","3,0","1,0"
2026-04-24 20:16:12,"-6,888999938964844","-6,921000003814697","-6,927999973297119","-20,56100082397461","257,29998779296875","255,0","254,8999938964844","443,6000061035156","441,5","443,5","-5294,39990234375","-1767,4000244140625","-1762,9000244140625","-1764,0","-68,80000305175781","-75,5","11,300000190734863","-3,400000095367432","5251,7998046875","1754,5","1748,199951171875","1749,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,399993896484375","0,03999877930578085","-4832,5","-5364,2001953125","4,0","1,0"
2026-04-24 20:16:40,"-6,788000106811523","-6,816999912261963","-6,827000141143799","-20,43199920654297","257,29998779296875","255,0","254,8999938964844","443,6000061035156","441,5","443,5","-5205,2998046875","-1738,0","-1736,199951171875","-1737,800048828125","-52,59999847412109","-69,19999694824219","16,5","0,0","5217,0","1742,800048828125","1736,300048828125","1737,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0","0,0","-5205,2998046875","-5364,2001953125","4,0","1,0"
2026-04-24 20:17:08,"-6,89900016784668","-6,927000045776367","-6,935999870300293","-20,761999130249023","257,20001220703125","254,8000030517578","254,8000030517578","443,3999938964844","441,2999877929688","443,3999938964844","-5288,7001953125","-1766,0","-1762,5","-1764,800048828125","-52,59999847412109","-69,9000015258789","17,200000762939453","0,0","5297,2001953125","1769,800048828125","1762,5999755859375","1764,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,0999755859375","0,0024987794454792342","-5205,2998046875","-5364,2001953125","4,0","1,0"
2026-04-24 20:17:35,"-7,043000221252441","-7,072999954223633","-7,076000213623047","-21,191999435424805","257,29998779296875","254,6999969482422","254,8000030517578","443,3999938964844","441,2000122070313","443,3999938964844","-5405,39990234375","-1806,0999755859373","-1798,0999755859375","-1801,0999755859375","-70,5999984741211","-76,4000015258789","11,600000381469728","-5,900000095367432","5418,5","1811,199951171875","1802,199951171875","1804,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0999755859375","0,0024987794454792342","-5205,2998046875","-5405,39990234375","4,0","1,0"
2026-04-24 20:18:01,"-6,752999782562256","-6,781000137329102","-6,789999961853027","-20,323999404907227","257,1000061035156","254,6999969482422","254,6000061035156","443,2000122070313","441,0","443,1000061035156","-5183,2001953125","-1730,699951171875","-1724,4000244140625","-1725,9000244140625","-59,79999923706055","-74,0","14,100000381469728","0,0","5182,10009765625","1731,5999755859375","1724,4000244140625","1725,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,00916473404463621","-5183,2001953125","-5405,39990234375","4,0","1,0"
2026-04-24 20:18:28,"-6,343999862670898","-6,375","-6,38100004196167","-19,100000381469727","257,0","254,3999938964844","254,6000061035156","442,7999877929688","440,7999877929688","443,1000061035156","-4865,7001953125","-1625,0999755859375","-1618,800048828125","-1621,699951171875","-35,29999923706055","-64,4000015258789","21,89999961853028","7,099999904632568","4867,10009765625","1626,300048828125","1619,0","1621,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,016665649522308004","-4865,7001953125","-5405,39990234375","4,0","1,0"
2026-04-24 20:18:55,"-5,896999835968018","-5,921999931335449","-5,929999828338623","-17,749000549316406","256,79998779296875","254,3000030517578","254,1999969482422","442,5","440,2999877929688","442,3999938964844","-4517,89990234375","-1508,4000244140625","-1503,9000244140625","-1505,5","-30,200000762939453","-62,59999847412109","22,799999237060547","8,5","4520,10009765625","1510,0","1504,199951171875","1505,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5","0,0433335368672644","-4517,89990234375","-5405,39990234375","4,0","1,0"
2026-04-24 20:19:20,"-5,429999828338623","-5,449999809265137","-5,459000110626221","-16,339000701904297","256,29998779296875","253,8999938964844","253,8000030517578","441,7999877929688","439,6000061035156","441,7000122070313","-4148,89990234375","-1385,0999755859375","-1381,0999755859375","-1382,5999755859375","-32,099998474121094","-63,400001525878906","21,39999961853028","9,800000190734863","4150,39990234375","1386,4000244140625","1381,300048828125","1382,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,800018310546875","0,12667195646361382","-4148,89990234375","-5183,2001953125","4,0","1,0"
2026-04-24 20:19:46,"-5,005000114440918","-5,0229997634887695","-5,02899980545044","-15,057000160217283","256,20001220703125","253,8000030517578","253,6999969482422","441,6000061035156","439,5","441,5","-3822,5","-1275,5999755859375","-1271,9000244140625","-1273,199951171875","-56,79999923706055","-70,69999694824219","13,899999618530272","0,0","3822,199951171875","1277,0","1271,9000244140625","1273,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,79998779296875","0,14916402194608055","-3822,5","-4865,7001953125","4,0","1,0"
2026-04-24 20:20:13,"-5,039000034332275","-5,056000232696533","-5,064000129699707","-15,159000396728516","256,29998779296875","253,6999969482422","253,6000061035156","441,6000061035156","439,2999877929688","441,5","-3849,39990234375","-1285,0","-1279,800048828125","-1281,5","-63,900001525878906","-74,4000015258789","10,5","0,0","3847,199951171875","1285,800048828125","1279,800048828125","1281,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,5999755859375","0,07333007827360566","-3822,5","-4517,89990234375","4,0","1,0"
2026-04-24 20:20:40,"-4,318999767303467","-4,328000068664551","-4,341000080108643","-12,98799991607666","255,5","253,1000061035156","253,0","440,3999938964844","438,2000122070313","440,2999877929688","-3283,89990234375","-1095,699951171875","-1092,4000244140625","-1094,800048828125","-43,400001525878906","-66,4000015258789","16,600000381469727","6,400000095367432","3284,800048828125","1097,4000244140625","1092,5","1094,800048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","0,79998779296875","0,14916402194608386","-3283,89990234375","-4148,89990234375","4,0","1,0"
2026-04-24 20:21:08,"-4,473999977111816","-4,48799991607666","-4,499000072479248","-13,461000442504885","255,6999969482422","253,5","253,3000030517578","440,8999938964844","438,8999938964844","440,7999877929688","-3408,10009765625","-1137,0","-1134,699951171875","-1136,0999755859375","-67,0","-75,0999984741211","8,100000381469727","0,0","3410,5","1139,5","1134,699951171875","1136,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","0,79998779296875","0,14916631072951864","-3283,89990234375","-3849,39990234375","4,0","1,0"
2026-04-24 20:21:37,"-5,320000171661377","-5,336999893188477","-5,348999977111816","-16,006000518798828","256,29998779296875","254,1000061035156","253,8999938964844","442,0","439,8999938964844","441,7999877929688","-4066,0","-1356,4000244140625","-1354,0","-1355,5","-44,29999923706055","-66,9000015258789","16,700000762939453","8,199999809265137","4071,199951171875","1359,0999755859375","1355,5","1356,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,79998779296875","0,16999481205089398","-3283,89990234375","-4066,0","4,0","1,0"
2026-04-24 20:22:05,"-5,007999897003174","-5,026000022888184","-5,034999847412109","-15,069000244140623","255,6999969482422","253,5","253,3000030517578","440,8999938964844","438,8999938964844","440,7999877929688","-3808,800048828125","-1270,5999755859375","-1270,9000244140625","-1272,5","-51,900001525878906","-69,0","13,899999618530272","3,0999999046325684","3819,0","1275,4000244140625","1271,0","1272,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,79998779296875","0,11999633791815871","-3283,89990234375","-4066,0","4,0","1,0"
2026-04-24 20:22:31,"-4,236999988555908","-4,247000217437744","-4,258999824523926","-12,743000030517578","255,3999938964844","253,1999969482422","253,0","440,3999938964844","438,2999877929688","440,2000122070313","-3210,5","-1071,0","-1072,199951171875","-1074,0","-25,39999961853028","-60,79999923706055","22,5","12,800000190734863","3223,10009765625","1076,4000244140625","1072,4000244140625","1074,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","0,8999938964843466","0,1424975586119622","-3210,5","-4066,0","4,0","1,0"
2026-04-24 20:22:56,"-3,309999942779541","-3,312000036239624","-3,321000099182129","-9,942999839782717","255,0","252,6999969482422","252,5","439,6000061035156","437,5","439,5","-2502,800048828125","-834,7000122070312","-832,7000122070312","-835,2000122070312","-30,100000381469727","-62,79999923706055","20,200000762939453","12,399999618530272","2505,5","837,0999755859375","833,0","835,2999877929688","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,29998779296875","0,29999491376373016","-2502,800048828125","-4066,0","4,0","1,0"
2026-04-24 20:23:22,"-4,835000038146973","-4,849999904632568","-4,857999801635742","-14,54300022125244","256,1000061035156","253,6999969482422","253,6000061035156","441,5","439,2999877929688","441,3999938964844","-3686,60009765625","-1230,0999755859375","-1227,4000244140625","-1228,800048828125","-69,0999984741211","-77,19999694824219","8,0","0,0","3689,300048828125","1232,800048828125","1227,5999755859375","1228,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,100006103515625","0,21666920982492757","-2502,800048828125","-3808,800048828125","4,0","1,0"
2026-04-24 20:23:47,"-4,651999950408936","-4,664999961853027","-4,672999858856201","-13,989999771118164","255,8999938964844","253,3999938964844","253,3000030517578","441,0","438,7999877929688","440,8999938964844","-3542,699951171875","-1182,699951171875","-1179,199951171875","-1180,800048828125","-47,900001525878906","-68,9000015258789","16,0","4,900000095367432","3544,89990234375","1184,699951171875","1179,300048828125","1180,800048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,100006103515625","0,24666829430457538","-2502,800048828125","-3686,60009765625","4,0","1,0"
2026-04-24 20:24:14,"-4,355000019073486","-4,368000030517578","-4,375999927520752","-13,098999977111816","255,8999938964844","253,5","253,3000030517578","441,1000061035156","438,8999938964844","440,7999877929688","-3316,199951171875","-1106,300048828125","-1104,0","-1105,699951171875","-43,79999923706055","-67,0999984741211","16,600000381469727","6,599999904632568","3318,300048828125","1108,4000244140625","1104,199951171875","1104,4000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,100006103515625","0,24250010175901193","-2502,800048828125","-3686,60009765625","4,0","1,0"
2026-04-24 20:24:43,"-4,072000026702881","-4,084000110626221","-4,0960001945495605","-12,251999855041504","255,6000061035156","253,5","253,1000061035156","440,7999877929688","438,7000122070313","440,5","-3099,800048828125","-1033,5","-1032,5999755859375","-1033,5","-48,59999847412109","-68,5999984741211","13,699999809265137","6,300000190734863","3101,800048828125","1035,800048828125","1032,4000244140625","1033,5","1,0","-0,9980000257492064","1,0","1,0","50,0","0,5000000000000284","0,042499593148236536","-3099,800048828125","-3686,60009765625","4,0","1,0"
2026-04-24 20:25:09,"-3,740000009536743","-3,744999885559082","-3,75600004196167","-11,241000175476074","255,0","253,0","252,6999969482422","439,8999938964844","437,8999938964844","439,6000061035156","-2840,0","-946,7999877929688","-944,0","-945,5999755859376","-65,0","-73,30000305175781","8,199999809265137","0,0","2837,39990234375","947,7000122070312","944,0","945,5999755859376","1,0","-0,996999979019165","1,0","1,0","50,0","0,8999938964844034","0,17999755862750355","-2840,0","-3542,699951171875","4,0","1,0"
2026-04-24 20:25:36,"-3,311000108718872","-3,312000036239624","-3,322999954223633","-9,946000099182127","254,8999938964844","252,8000030517578","252,3999938964844","439,6000061035156","437,5","439,2999877929688","-2504,10009765625","-834,5","-833,9000244140625","-835,5","-33,20000076293945","-63,59999847412109","18,5","11,699999809265137","2505,699951171875","836,7000122070312","833,5999755859375","835,2999877929688","1,0","-0,996999979019165","1,0","1,0","50,0","1,0","0,23000061038529948","-2504,10009765625","-3316,199951171875","4,0","1,0"
2026-04-24 20:26:01,"-2,9210000038146973","-2,914999961853028","-2,924999952316284","-8,76099967956543","254,6000061035156","252,3999938964844","252,1000061035156","439,0","436,8999938964844","438,7999877929688","-2194,10009765625","-731,2000122070312","-732,2999877929688","-734,0999755859375","-54,5","-70,80000305175781","11,199999809265137","5,0","2202,699951171875","736,0999755859375","732,4000244140625","734,0999755859375","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,0","0,17583445234492903","-2194,10009765625","-3099,800048828125","4,0","1,0"
2026-04-24 20:26:27,"-2,5910000801086426","-2,5820000171661377","-2,595999956130981","-7,769000053405762","254,6999969482422","252,5","252,1000061035156","439,2000122070313","436,8999938964844","438,8999938964844","-1942,4000244140625","-647,0999755859375","-648,9000244140625","-650,7000122070312","-42,79999923706055","-66,9000015258789","14,5","9,5","1952,4000244140625","652,2999877929688","649,0999755859375","650,7999877929688","1,0","-0,9950000047683716","1,0","1,0","50,0","0,3999938964844034","0,03333231610749022","-1942,4000244140625","-2840,0","4,0","1,0"
2026-04-24 20:26:53,"-1,9980000257492063","-1,976999998092652","-1,9900000095367432","-5,965000152587891","254,0","252,1000061035156","251,6999969482422","438,2999877929688","436,2999877929688","438,0","-1483,5999755859375","-493,5","-493,8999938964844","-496,1000061035156","-53,0","-70,4000015258789","10,600000381469728","6,699999809265137","1488,699951171875","498,5","493,2999877929688","495,5","-0,9990000128746032","-0,9900000095367432","1,0","1,0","49,900001525878906","0,8999938964844034","0,14999847414785242","-1483,5999755859375","-2504,10009765625","4,0","0,5002499967813491"
2026-04-24 20:27:21,"-1,9800000190734863","-1,9570000171661377","-1,965999960899353","-5,902999877929688","253,8999938964844","251,6999969482422","251,3999938964844","437,7999877929688","435,6000061035156","437,6000061035156","-1471,0999755859375","-489,3999938964844","-488,1000061035156","-490,1000061035156","-68,5999984741211","-74,9000015258789","6,199999809265137","0,0","1471,699951171875","493,2999877929688","488,2000122070313","490,1000061035156","-0,9990000128746032","-0,9879999756813048","1,0","1,0","49,900001525878906","0,8000030517577841","0,1666687011986171","-1471,0999755859375","-2194,10009765625","4,0","0,0004999935626983087"
2026-04-24 20:27:47,"-1,825999975204468","-1,8049999475479128","-1,820000052452088","-5,451000213623047","253,8000030517578","251,6999969482422","251,1999969482422","437,7000122070313","435,5","437,2999877929688","-1354,199951171875","-450,1000061035156","-449,6000061035156","-451,7000122070313","-20,100000381469727","-59,79999923706055","21,299999237060547","18,200000762939453","1355,0","452,7999877929688","450,1000061035156","452,0","1,0","-0,99099999666214","0,9990000128746032","1,0","49,900001525878906","0,899993896484375","0,1666656494291697","-1354,199951171875","-1942,4000244140625","4,0","0,0004999935626983087"
2026-04-24 20:28:11,"-1,7929999828338623","-1,7640000581741333","-1,7760000228881836","-5,333000183105469","254,0","251,8999938964844","251,3999938964844","438,1000061035156","435,7999877929688","437,6000061035156","-1326,0","-441,0","-439,8999938964844","-442,0","-42,5","-67,0999984741211","13,899999618530272","10,600000381469728","1327,0","444,6000061035156","440,2000122070313","442,2000122070313","-0,9990000128746032","-0,9879999756813048","1,0","1,0","50,0","0,1999969482421875","0,009166514093108785","-1326,0","-1483,5999755859375","4,0","-0,49925000965595245"
2026-04-24 20:28:39,"-1,5509999990463257","-1,5160000324249268","-1,527999997138977","-4,5879998207092285","253,3000030517578","251,5","251,0","437,1000061035156","435,1000061035156","436,7000122070313","-1128,800048828125","-374,7999877929688","-375,8999938964844","-378,0","-41,09999847412109","-66,19999694824219","14,0","11,399999618530272","1132,300048828125","379,8999938964844","375,1000061035156","377,2999877929688","1,0","-0,9860000014305116","0,9990000128746032","0,9990000128746032","50,0","0,6999969482421875","0,09666524253123575","-1128,800048828125","-1471,0999755859375","4,0","0,0004999935626983087"
2026-04-24 20:29:08,"-1,3209999799728394","-1,274999976158142","-1,284000039100647","-3,880000114440918","253,1999969482422","251,1999969482422","250,8000030517578","436,7999877929688","434,7000122070313","436,3999938964844","-939,7000122070312","-311,79998779296875","-313,0","-315,70001220703125","-39,0","-65,69999694824219","14,300000190734863","12,300000190734863","948,5","319,0","313,3999938964844","316,0","1,0","-0,9810000061988832","0,9980000257492064","0,9990000128746032","50,0","0,8000030517578125","0,14916732788897832","-939,7000122070312","-1354,199951171875","4,0","0,5002499967813491"
2026-04-24 20:29:35,"-1,2359999418258667","-1,184999942779541","-1,1950000524520874","-3,615999937057495","253,3000030517578","251,3999938964844","250,8999938964844","437,0","435,0","436,6000061035156","-871,7000122070312","-289,0","-290,0","-292,5","-41,09999847412109","-66,5","13,5","11,800000190734863","879,7999877929688","296,6000061035156","290,29998779296875","292,70001220703125","-0,9990000128746032","-0,975000023841858","0,9990000128746032","0,9990000128746032","49,900001525878906","0,8000030517578125","0,1366665649495252","-871,7000122070312","-1326,0","4,0","0,000499993562698281"
2026-04-24 20:30:03,"-1,2710000276565552","-1,2139999866485596","-1,2230000495910645","-3,7079999446868896","256,0","254,0","253,6000061035156","441,6000061035156","439,5","441,2999877929688","-901,0999755859376","-299,0","-299,79998779296875","-302,1000061035156","-45,400001525878906","-69,19999694824219","11,600000381469728","9,800000190734863","906,7999877929688","306,20001220703125","299,1000061035156","301,29998779296875","-0,9980000257492064","-0,9700000286102296","1,0","1,0","49,900001525878906","2,8000030517578125","1,8699988810302495","-871,7000122070312","-1128,800048828125","4,0","0,0007499903440474631"
2026-04-24 20:30:27,"-1,159000039100647","-1,0989999771118164","-1,1069999933242798","-3,365000009536743","256,0","254,0","253,3999938964844","441,6000061035156","439,3999938964844","441,1000061035156","-801,4000244140625","-265,79998779296875","-267,6000061035156","-269,6000061035156","-30,200000762939453","-64,4000015258789","17,600000381469727","16,5","813,0","274,6000061035156","268,1000061035156","270,1000061035156","-0,9990000128746032","-0,968999981880188","0,9990000128746032","0,9990000128746032","49,900001525878906","2,8000030517578125","2,522500203456313","-801,4000244140625","-939,7000122070312","4,0","-0,49900001287460327"
2026-04-24 20:30:52,"-0,8529999852180481","-0,7639999985694885","-0,7649999856948853","-2,381999969482422","252,3000030517578","250,3000030517578","249,8000030517578","435,2000122070313","433,0","434,7999877929688","-535,0","-176,8000030517578","-178,3000030517578","-180,8000030517578","-40,70000076293945","-66,30000305175781","13,199999809265137","12,300000190734863","549,4000244140625","189,3000030517578","178,8000030517578","181,1999969482422","-0,996999979019165","-0,9359999895095824","0,996999979019165","0,9980000257492064","49,900001525878906","3,6999969482421875","3,5799934895860193","-535,0","-901,0999755859376","3,0","-0,9982500076293945"
2026-04-24 20:31:13,"-0,5580000281333923","-0,3810000121593475","-0,3680000007152557","-1,3070000410079956","252,1000061035156","250,0","249,6999969482422","434,7999877929688","432,7000122070313","434,5","-165,5","-53,59999847412109","-54,5","-57,29999923706055","-53,70000076293945","-69,0999984741211","7,400000095367432","7,900000095367432","200,5","87,5","55,0","57,900001525878906","-0,9480000138282776","-0,6039999723434448","0,9900000095367432","0,9890000224113464","49,900001525878906","3,8999938964844034","4,819988199877957","-165,5","-901,0999755859376","2,0","-0,9855000078678131"
2026-04-24 20:31:35,"0,5370000004768372","0,3889999985694885","0,3610000014305115","1,1770000457763672","251,6000061035156","249,5","249,1999969482422","433,8999938964844","431,7999877929688","433,7000122070313","177,3000030517578","60,79999923706055","60,09999847412109","56,29999923706055","-31,89999961853028","-63,20000076293945","14,199999809265137","14,199999809265137","187,1000061035156","83,5999984741211","53,79999923706055","49,5","0,972000002861023","0,6480000019073486","-0,975000023841858","-0,9639999866485596","49,900001525878906","4,399993896484403","4,086655883797248","177,3000030517578","-801,4000244140625","1,0","-0,49300000071525574"
2026-04-24 20:31:58,"0,4569999873638153","0,0729999989271164","-0,0769999995827674","0,453000009059906","252,1000061035156","249,8999938964844","249,6999969482422","434,7000122070313","432,6000061035156","434,5","0,0","0,0","0,0","0,0","-25,799999237060547","-62,0","17,600000381469727","18,39999961853028","98,3000030517578","62,0","17,600000381469727","18,5","0,4850000143051147","0,1049999967217445","0,277999997138977","-0,3039999902248382","49,900001525878906","0,6999969482422159","0,08916610717971835","177,3000030517578","-535,0","0,0","-0,12199999392032636"
2026-04-24 20:32:23,"-0,5680000185966492","-0,4160000085830688","-0,4099999964237213","-1,3940000534057615","252,3000030517578","250,1999969482422","249,8999938964844","435,1000061035156","433,0","434,8999938964844","-243,1000061035156","-79,30000305175781","-80,9000015258789","-83,30000305175781","-54,59999847412109","-70,30000305175781","8,100000381469727","7,5","271,20001220703125","106,1999969482422","81,30000305175781","83,5999984741211","-0,9649999737739564","-0,6909999847412109","0,9950000047683716","0,9940000176429749","49,900001525878906","0,6999969482422159","0,08916610717971835","177,3000030517578","-243,1000061035156","0,0","-0,11399999260902419"
2026-04-24 20:32:50,"-0,7870000004768372","-0,7089999914169312","-0,7070000171661377","-2,203000068664551","252,5","250,3999938964844","250,0","435,5","433,2999877929688","435,1000061035156","-469,2000122070313","-155,3000030517578","-161,8000030517578","-164,1999969482422","-19,0","-58,59999847412109","20,200000762939453","19,299999237060547","500,1000061035156","171,60000610351562","163,10000610351562","165,3000030517578","-0,9990000128746032","-0,9350000023841858","0,9919999837875366","0,9940000176429749","49,900001525878906","0,8999938964844034","0,14916478475754247","177,3000030517578","-469,2000122070313","0,0","-0,12674999237060558"
2026-04-24 20:33:19,"-0,9959999918937684","-0,9330000281333924","-0,9380000233650208","-2,867000102996826","250,1999969482422","248,0","247,6999969482422","431,3999938964844","429,2000122070313","431,1000061035156","-668,9000244140625","-221,6000061035156","-221,6000061035156","-224,3999938964844","-58,29999923706055","-71,0","7,199999809265137","5,5","678,4000244140625","232,1000061035156","221,6999969482422","224,3999938964844","-0,996999979019165","-0,9559999704360962","0,9990000128746032","0,9990000128746032","49,900001525878906","2,3000030517578125","1,1291722615711564","0,0","-668,9000244140625","0,0","-0,6189999878406526"
2026-04-24 20:33:45,"-1,830999970436096","-1,8109999895095823","-1,8179999589920044","-5,460000038146973","250,8999938964844","248,8000030517578","248,5","432,7000122070313","430,6000061035156","432,3999938964844","-1333,0","-443,2000122070313","-445,3999938964844","-447,5","-36,59999847412109","-63,5","15,300000190734863","11,600000381469728","1342,9000244140625","449,3999938964844","445,7000122070313","447,7000122070313","1,0","-0,9890000224113464","1,0","1,0","49,900001525878906","2,3000030517578125","1,229173278823768","-243,1000061035156","-1333,0","0,0","-0,49024999141693126"
2026-04-24 20:34:14,"-2,763999938964844","-2,760999917984009","-2,7690000534057617","-8,291999816894531","251,3000030517578","249,3000030517578","249,0","433,5","431,5","433,2000122070313","-2054,39990234375","-684,2000122070312","-684,2000122070312","-686,0","-43,5","-65,4000015258789","15,699999809265137","9,699999809265137","2059,199951171875","687,7000122070312","684,7000122070312","686,7000122070312","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","2,3000030517578125","0,929170227065972","-469,2000122070313","-2054,39990234375","0,0","0,0010000020265578669"
2026-04-24 20:34:42,"-3,651999950408936","-3,66100001335144","-3,670000076293945","-10,982999801635742","252,3999938964844","250,3000030517578","249,8999938964844","435,2999877929688","433,1000061035156","435,0","-2738,0","-912,7000122070312","-912,7999877929688","-914,2000122070312","-62,59999847412109","-71,4000015258789","8,699999809265137","0,0","2743,5","916,2000122070312","912,9000244140624","914,2000122070312","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","2,199996948242216","0,8466652425313295","-668,9000244140625","-2738,0","0,0","0,5007500052452086"
2026-04-24 20:35:08,"-4,486000061035156","-4,5","-4,511000156402588","-13,496999740600586","253,3000030517578","251,0","250,6999969482422","436,7000122070313","434,3999938964844","436,3999938964844","-3383,10009765625","-1128,699951171875","-1126,5","-1127,800048828125","-31,600000381469727","-61,09999847412109","19,89999961853028","9,600000381469728","3384,89990234375","1130,4000244140625","1126,5999755859375","1127,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","2,400009155273409","1,182503967312668","-1333,0","-3383,10009765625","1,0","1,0"
2026-04-24 20:35:36,"-4,355999946594238","-4,372000217437744","-4,385000228881836","-13,119999885559082","252,8999938964844","250,6999969482422","250,3999938964844","436,1000061035156","433,8999938964844","435,7999877929688","-3279,39990234375","-1093,800048828125","-1092,0","-1095,0","-56,400001525878906","-68,80000305175781","12,300000190734863","0,0","3286,60009765625","1097,800048828125","1093,699951171875","1095,0","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,0","0,7491645304636719","-2054,39990234375","-3383,10009765625","1,0","1,0"
