Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-24 15:01:31,"0,449999988079071","-0,0489999987185001","-0,0599999986588954","0,3409999907016754","253,5","251,0","250,6999969482422","436,8999938964844","434,3999938964844","436,6000061035156","-7,900000095367432","0,4000000059604645","-8,399999618530273","-10,600000381469728","-40,400001525878906","-67,5999984741211","12,5","14,600000381469728","101,0","67,80000305175781","15,100000381469728","18,0","-0,2730000019073486","-0,0109999999403953","0,3140000104904175","0,3569999933242798","50,0","0,0","0,0","-7,900000095367432","-7,900000095367432","1,0","-0,2730000019073486"
2026-04-24 15:01:58,"-0,4970000088214874","-0,3610000014305115","-0,3420000076293945","-1,2000000476837158","253,1999969482422","250,6999969482422","250,3999938964844","436,2999877929688","433,8999938964844","436,1000061035156","-168,10000610351562","-52,900001525878906","-56,29999923706055","-58,400001525878906","-36,5","-65,69999694824219","13,399999618530272","15,699999809265137","202,8000030517578","84,30000305175781","57,79999923706055","60,5","-0,9789999723434448","-0,640999972820282","0,972000002861023","0,9549999833106996","50,0","0,3000030517578125","0,04500091553200036","-7,900000095367432","-168,10000610351562","2,0","-0,6259999871253967"
2026-04-24 15:02:25,"-0,5870000123977661","-0,492000013589859","-0,4749999940395355","-1,5540000200271606","253,1999969482422","250,8000030517578","250,3000030517578","436,7999877929688","434,2999877929688","436,2999877929688","-289,20001220703125","-93,5","-96,8000030517578","-98,9000015258789","-25,200000762939453","-61,59999847412109","17,700000762939453","18,600000381469727","326,29998779296875","116,5999984741211","103,5999984741211","106,0999984741211","-0,996999979019165","-0,8500000238418579","0,984000027179718","0,9829999804496764","50,0","0,3000030517578125","0,030000610354666196","-7,900000095367432","-289,20001220703125","3,0","-0,7496666510899862"
2026-04-24 15:02:56,"-0,8740000128746033","-0,8100000023841858","-0,8090000152587891","-2,493000030517578","253,0","250,8000030517578","250,3000030517578","436,2999877929688","433,8999938964844","435,7999877929688","-553,5","-181,6999969482422","-190,6999969482422","-192,5","-51,900001525878906","-70,4000015258789","9,199999809265137","9,300000190734863","584,2000122070312","200,5","190,8999938964844","192,6999969482422","-0,9950000047683716","-0,9319999814033508","0,9990000128746032","0,9980000257492064","50,0","0,5","0,04250010172836364","-7,900000095367432","-553,5","3,0","-0,8109999895095825"
2026-04-24 15:03:28,"-2,13700008392334","-2,134000062942505","-2,138000011444092","-6,408999919891357","251,0","248,6999969482422","248,3000030517578","432,7000122070313","430,3999938964844","432,3999938964844","-1578,9000244140625","-524,4000244140625","-525,7999877929688","-527,2000122070312","-43,79999923706055","-66,9000015258789","13,199999809265137","9,899999618530272","1581,5999755859375","528,2000122070312","526,0","527,2999877929688","1,0","-0,9919999837875366","1,0","1,0","50,0","2,1999969482421875","1,14666422526352","-168,10000610351562","-1578,9000244140625","2,0","-0,49274998903274536"
2026-04-24 15:03:59,"-3,36899995803833","-3,382999897003174","-3,388999938964844","-10,140999794006348","254,8000030517578","252,3000030517578","251,5","439,1000061035156","436,2999877929688","438,3999938964844","-2563,89990234375","-854,4000244140625","-849,9000244140625","-850,2000122070312","-50,79999923706055","-70,69999694824219","11,800000190734863","7,900000095367432","2553,0","852,5999755859375","850,0","850,2000122070312","1,0","-0,996999979019165","1,0","1,0","50,0","3,8000030517578125","2,426669921881204","-289,20001220703125","-2563,89990234375","2,0","0,0020000040531158447"
2026-04-24 15:04:29,"-4,578000068664551","-4,603000164031982","-4,61299991607666","-13,793999671936035","256,29998779296875","253,6999969482422","253,0","441,6000061035156","438,7999877929688","441,0","-3496,300048828125","-1166,5999755859375","-1165,0999755859375","-1164,5","-43,900001525878906","-68,69999694824219","15,300000190734863","9,5","3499,0","1168,9000244140625","1165,199951171875","1164,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","5,29998779296875","5,242481536911019","-553,5","-3496,300048828125","2,0","0,5012499988079071"
2026-04-24 15:04:59,"-5,724999904632568","-5,763000011444092","-5,7729997634887695","-17,26099967956543","257,20001220703125","254,6000061035156","253,8999938964844","443,2000122070313","440,2999877929688","442,6000061035156","-4398,39990234375","-1468,5","-1464,300048828125","-1463,0999755859375","-36,900001525878906","-67,19999694824219","18,89999961853028","11,300000190734863","4396,2001953125","1468,5","1464,4000244140625","1463,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","6,20001220703125","7,482507273457775","-1578,9000244140625","-4398,39990234375","3,0","1,0"
2026-04-24 15:05:31,"-5,3460001945495605","-5,377999782562256","-5,382999897003174","-16,10700035095215","257,20001220703125","254,6000061035156","254,3999938964844","443,2000122070313","440,7999877929688","443,0","-4103,2001953125","-1369,300048828125","-1366,300048828125","-1367,0999755859375","-70,4000015258789","-79,80000305175781","9,300000190734863","0,0","4104,89990234375","1371,4000244140625","1366,300048828125","1367,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","2,4000091552734375","1,282510833872904","-2563,89990234375","-4398,39990234375","4,0","1,0"
2026-04-24 15:06:00,"-4,978000164031982","-5,006999969482422","-5,010000228881836","-14,994999885559082","257,0","254,3999938964844","254,1999969482422","442,7999877929688","440,5","442,7999877929688","-3815,39990234375","-1273,0","-1270,5","-1271,699951171875","-48,70000076293945","-71,30000305175781","16,100000381469727","6,400000095367432","3817,5","1279,199951171875","1274,800048828125","1276,199951171875","1,0","-0,9980000257492064","1,0","1,0","50,0","0,9000244140625","0,1825095623110189","-3496,300048828125","-4398,39990234375","4,0","1,0"
2026-04-24 15:06:35,"-4,539000034332275","-4,561999797821045","-4,565000057220459","-13,666000366210938","256,20001220703125","253,5","253,6000061035156","441,3999938964844","439,1000061035156","441,5","-3463,300048828125","-1155,0","-1153,0","-1155,300048828125","-64,5","-74,80000305175781","10,199999809265137","0,0","3465,800048828125","1157,4000244140625","1153,0","1155,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,0","0,22666585290178246","-3463,300048828125","-4398,39990234375","4,0","1,0"
2026-04-24 15:07:04,"-4,0929999351501465","-4,11299991607666","-4,119999885559082","-12,326000213623049","255,3000030517578","252,8999938964844","252,8000030517578","440,1000061035156","437,8999938964844","440,0","-3118,0","-1039,0999755859375","-1036,9000244140625","-1038,699951171875","-52,400001525878906","-70,5999984741211","12,5","5,699999809265137","3115,699951171875","1039,9000244140625","1037,0","1038,699951171875","1,0","-0,996999979019165","1,0","1,0","50,0","1,9000091552734375","0,7491688537992841","-3118,0","-4103,2001953125","4,0","1,0"
2026-04-24 15:07:34,"-2,7699999809265137","-2,7799999713897705","-2,7839999198913574","-8,333999633789062","254,6999969482422","252,1999969482422","251,8999938964844","439,0","436,5","438,7999877929688","-2090,199951171875","-695,2999877929688","-696,5999755859375","-698,2000122070312","-60,5","-73,4000015258789","9,100000381469728","3,700000047683716","2094,199951171875","698,0","695,0","696,7999877929688","1,0","-0,9940000176429749","1,0","1,0","50,0","2,3000030517578125","1,0200044759548572","-2090,199951171875","-3815,39990234375","4,0","1,0"
2026-04-24 15:08:02,"-2,6619999408721924","-2,6730000972747803","-2,677999973297119","-8,012999534606934","254,3999938964844","251,8000030517578","251,5","438,2999877929688","435,7999877929688","438,1000061035156","-2009,5999755859373","-668,5","-669,4000244140625","-670,2999877929688","-28,0","-62,70000076293945","19,39999961853028","15,100000381469728","2009,0999755859373","670,0","668,5999755859375","670,4000244140625","1,0","-0,9950000047683716","1,0","1,0","50,0","1,8000183105468466","0,6300128174479195","-2009,5999755859373","-3463,300048828125","4,0","1,0"
2026-04-24 15:08:34,"-3,0910000801086426","-3,111999988555908","-3,114000082015991","-9,31700038909912","255,0","251,8999938964844","252,0","438,8999938964844","436,2999877929688","439,0","-2338,699951171875","-778,5999755859375","-779,5999755859375","-781,9000244140625","-69,19999694824219","-76,30000305175781","7,099999904632568","0,0","2345,0","783,2999877929688","779,7000122070312","781,9000244140625","1,0","-0,9950000047683716","1,0","1,0","50,0","0,9000091552734091","0,15000305177324616","-2009,5999755859373","-3118,0","4,0","1,0"
2026-04-24 15:09:03,"-2,32699990272522","-2,3310000896453857","-2,345999956130981","-7,004000186920166","254,1000061035156","251,6000061035156","251,1000061035156","437,8999938964844","435,2999877929688","437,5","-1736,5999755859375","-576,7000122070312","-582,7000122070312","-584,7000122070312","-45,59999847412109","-68,4000015258789","12,899999618530272","9,800000190734863","1752,0999755859375","584,4000244140625","582,7999877929688","584,7999877929688","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","0,8999938964844034","0,14999847414817888","-1736,5999755859375","-2338,699951171875","4,0","1,0"
2026-04-24 15:09:33,"-4,775000095367432","-4,806000232696533","-4,813000202178955","-14,394000053405762","256,20001220703125","253,3000030517578","253,1000061035156","441,2000122070313","438,5","441,0","-3643,0","-1215,9000244140625","-1212,4000244140625","-1214,5999755859375","-55,20000076293945","-72,69999694824219","12,800000190734863","4,699999809265137","3645,300048828125","1218,0","1212,5","1214,5999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,1000061035156534","0,8625091553354473","-1736,5999755859375","-3643,0","4,0","1,0"
2026-04-24 15:10:03,"-5,431000232696533","-5,464000225067139","-5,468999862670898","-16,36400032043457","256,29998779296875","253,6999969482422","253,3000030517578","441,6000061035156","439,0","441,2999877929688","-4149,10009765625","-1384,9000244140625","-1383,300048828125","-1383,699951171875","-49,29999923706055","-70,0","15,199999809265137","5,400000095367432","4154,89990234375","1387,699951171875","1383,4000244140625","1383,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,1999816894531534","1,0999938965929623","-1736,5999755859375","-4149,10009765625","4,0","1,0"
2026-04-24 15:10:36,"-5,948999881744385","-5,992000102996826","-5,991000175476074","-17,93199920654297","256,70001220703125","253,0","253,8999938964844","443,6000061035156","436,7000122070313","442,1000061035156","-4555,89990234375","-1522,4000244140625","-1513,300048828125","-1518,800048828125","-26,39999961853028","-66,4000015258789","26,600000381469727","13,300000190734863","4555,89990234375","1523,4000244140625","1513,5","1518,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,6000061035156534","1,3691659547232706","-1736,5999755859375","-4555,89990234375","4,0","1,0"
2026-04-24 15:11:07,"-6,448999881744385","-6,48799991607666","-6,494999885559082","-19,43199920654297","256,5","253,5","253,8000030517578","441,6000061035156","439,2999877929688","441,8999938964844","-4937,60009765625","-1649,300048828125","-1642,4000244140625","-1645,699951171875","-52,79999923706055","-73,30000305175781","17,200000762939453","3,200000047683716","4939,2001953125","1650,9000244140625","1642,5","1645,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,5","0,04916809095679419","-3643,0","-4937,60009765625","4,0","1,0"
2026-04-24 15:11:39,"-6,038000106811523","-6,078000068664551","-6,074999809265137","-18,19099998474121","256,6000061035156","253,1999969482422","253,6999969482422","443,7000122070313","436,7000122070313","441,8999938964844","-4618,2001953125","-1543,300048828125","-1535,4000244140625","-1539,300048828125","-45,70000076293945","-72,30000305175781","18,600000381469727","4,5","4625,2001953125","1546,699951171875","1538,0","1540,4000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,4000244140625","0,02917022715932326","-4149,10009765625","-4937,60009765625","4,0","1,0"
2026-04-24 15:12:11,"-5,64900016784668","-5,689000129699707","-5,686999797821045","-17,024999618530273","256,70001220703125","253,5","253,8999938964844","444,0","437,1000061035156","442,1000061035156","-4328,89990234375","-1445,800048828125","-1438,9000244140625","-1441,5","-54,5","-75,0","16,0","4,300000190734863","4327,2001953125","1446,5999755859375","1438,9000244140625","1441,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,20001220703125","0,009167785678567455","-4328,89990234375","-4937,60009765625","4,0","1,0"
2026-04-24 15:12:41,"-5,256999969482422","-5,290999889373779","-5,289999961853027","-15,838000297546388","255,8000030517578","252,5","253,1000061035156","442,3999938964844","435,6000061035156","440,7000122070313","-4010,300048828125","-1339,4000244140625","-1333,199951171875","-1336,699951171875","-45,0","-71,4000015258789","18,5","7,800000190734863","4010,39990234375","1340,199951171875","1333,300048828125","1336,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,9000091552734375","0,1666687011989263","-4010,300048828125","-4937,60009765625","4,0","1,0"
2026-04-24 15:13:10,"-4,827000141143799","-4,861000061035156","-4,86299991607666","-14,550999641418455","255,6000061035156","252,3999938964844","252,8999938964844","442,1000061035156","435,2999877929688","440,2999877929688","-3679,699951171875","-1228,4000244140625","-1224,0999755859375","-1227,0999755859375","-30,200000762939453","-66,0","22,700000762939453","13,0","3680,699951171875","1229,699951171875","1224,0","1226,9000244140625","1,0","-0,9980000257492064","1,0","1,0","50,0","1,1000061035156534","0,3091695658512306","-3679,699951171875","-4618,2001953125","4,0","1,0"
2026-04-24 15:13:37,"-4,861000061035156","-4,892000198364258","-4,8979997634887695","-14,651000022888184","255,5","252,8000030517578","252,6999969482422","440,2000122070313","437,7000122070313","440,1000061035156","-3695,199951171875","-1232,5","-1233,5","-1235,0999755859375","-29,89999961853028","-63,5","20,799999237060547","12,699999809265137","3706,39990234375","1237,4000244140625","1233,699951171875","1235,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,20001220703125","0,30000508629008055","-3679,699951171875","-4328,89990234375","4,0","1,0"
2026-04-24 15:14:07,"-5,000999927520752","-5,02899980545044","-5,034999847412109","-15,0649995803833","255,8999938964844","253,3000030517578","253,0","440,8999938964844","438,3999938964844","440,7000122070313","-3813,5","-1272,199951171875","-1270,5","-1271,0999755859375","-71,30000305175781","-78,0","6,699999809265137","0,0","3816,60009765625","1274,9000244140625","1270,5999755859375","1271,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","0,3999938964844034","0,033332316107795225","-3679,699951171875","-4010,300048828125","4,0","1,0"
2026-04-24 15:14:39,"-5,033999919891357","-5,068999767303467","-5,073999881744385","-15,177000045776367","255,5","252,8999938964844","252,8000030517578","440,2000122070313","437,8999938964844","440,2000122070313","-3839,300048828125","-1280,5","-1278,5999755859375","-1280,0999755859375","-49,400001525878906","-69,5","14,0","6,0","3841,300048828125","1282,300048828125","1278,699951171875","1280,0999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,3999938964844034","0,035832112654945375","-3679,699951171875","-3839,300048828125","4,0","1,0"
2026-04-24 15:15:08,"-5,076000213623047","-5,105999946594238","-5,110000133514404","-15,291999816894531","256,3999938964844","253,8000030517578","253,5","441,7999877929688","439,2999877929688","441,5","-3880,699951171875","-1294,5999755859375","-1293,199951171875","-1293,699951171875","-32,599998474121094","-65,0","20,5","11,699999809265137","3884,10009765625","1296,9000244140625","1293,300048828125","1293,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,18249735515554802","-3695,199951171875","-3880,699951171875","4,0","1,0"
2026-04-24 15:15:40,"-5,631999969482422","-5,668000221252441","-5,670000076293945","-16,969999313354492","256,29998779296875","253,6000061035156","253,3999938964844","441,5","439,0","441,3999938964844","-4309,5","-1438,699951171875","-1434,0999755859375","-1434,9000244140625","-30,39999961853028","-64,19999694824219","22,299999237060547","11,399999618530272","4308,5","1439,300048828125","1434,199951171875","1434,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,1691634114830717","-3813,5","-4309,5","4,0","1,0"
2026-04-24 15:16:10,"-6,264999866485596","-6,300000190734863","-6,306000232696533","-18,871000289916992","256,3999938964844","253,6000061035156","253,5","441,6000061035156","439,1000061035156","441,5","-4791,89990234375","-1600,0999755859375","-1595,800048828125","-1596,9000244140625","-52,5","-70,9000015258789","15,199999809265137","3,200000047683716","4794,89990234375","1602,0999755859375","1595,800048828125","1596,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","0,899993896484375","0,18999674481641252","-3839,300048828125","-4791,89990234375","4,0","1,0"
2026-04-24 15:16:40,"-6,902999877929688","-6,948999881744385","-6,955999851226807","-20,808000564575195","256,1000061035156","253,3000030517578","253,1000061035156","441,1000061035156","438,5","440,8999938964844","-5278,2998046875","-1763,0999755859375","-1757,699951171875","-1758,0999755859375","-34,400001525878906","-65,30000305175781","21,799999237060547","9,0","5280,7001953125","1764,800048828125","1757,800048828125","1758,0999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","0,29998779296875","0,01999837245473052","-3880,699951171875","-5278,2998046875","4,0","1,0"
2026-04-24 15:17:10,"-7,495999813079834","-7,538000106811523","-7,545000076293945","-22,57900047302246","257,3999938964844","254,6000061035156","254,3999938964844","443,2999877929688","440,7999877929688","443,1000061035156","-5759,2998046875","-1924,300048828125","-1917,0999755859373","-1917,800048828125","-66,9000015258789","-77,80000305175781","10,800000190734863","0,0","5760,89990234375","1924,0999755859373","1915,0","1915,5","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,336664021868793","-4309,5","-5759,2998046875","4,0","1,0"
2026-04-24 15:17:40,"-6,727000236511231","-6,767000198364258","-6,770999908447266","-20,26499938964844","256,3999938964844","253,6999969482422","253,6000061035156","441,7000122070313","439,2999877929688","441,6000061035156","-5147,10009765625","-1719,800048828125","-1712,0","-1715,5999755859375","-39,20000076293945","-67,19999694824219","20,200000762939453","7,699999809265137","5150,7998046875","1721,0999755859375","1714,0","1715,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,3224961344772705","-4791,89990234375","-5759,2998046875","4,0","1,0"
2026-04-24 15:18:13,"-6,130000114440918","-6,169000148773193","-6,177999973297119","-18,47699928283692","256,20001220703125","253,3000030517578","253,3999938964844","441,2000122070313","438,7999877929688","441,2999877929688","-4688,0","-1565,5999755859375","-1560,5","-1563,199951171875","-49,400001525878906","-70,69999694824219","16,200000762939453","4,900000095367432","4691,7001953125","1567,800048828125","1560,5999755859375","1563,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,29998779296875","0,35582590747305537","-4688,0","-5759,2998046875","4,0","1,0"
2026-04-24 15:18:43,"-5,508999824523926","-5,540999889373779","-5,547999858856201","-16,597999572753906","255,8000030517578","252,8999938964844","252,8999938964844","440,5","438,0","440,5","-4207,5","-1404,5999755859375","-1399,699951171875","-1401,5999755859375","-68,5999984741211","-77,69999694824219","9,0","0,0","4207,39990234375","1406,0","1399,800048828125","1401,5999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","1,5999908447265625","0,4633263143671136","-4207,5","-5759,2998046875","4,0","1,0"
2026-04-24 15:19:15,"-4,947000026702881","-4,977000236511231","-4,984000205993652","-14,907999992370604","255,0","252,1000061035156","252,0","439,1000061035156","436,5","439,0","-3757,699951171875","-1254,199951171875","-1252,0999755859375","-1253,5999755859375","-62,79999923706055","-74,5999984741211","11,699999809265137","0,0","3763,800048828125","1257,9000244140625","1252,199951171875","1253,5999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","1,399993896484375","0,3833338420177466","-3757,699951171875","-5147,10009765625","4,0","1,0"
2026-04-24 15:19:43,"-4,566999912261963","-4,5920000076293945","-4,5980000495910645","-13,760000228881836","255,0","252,1999969482422","252,1999969482422","439,2000122070313","436,7999877929688","439,2000122070313","-3468,89990234375","-1157,0999755859375","-1154,5999755859375","-1157,0","-47,09999847412109","-69,69999694824219","15,0","7,5","3473,300048828125","1159,9000244140625","1155,5","1157,800048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,20001220703125","0,36000630699942177","-3468,89990234375","-4688,0","4,0","1,0"
2026-04-24 15:20:15,"-4,209000110626221","-4,232999801635742","-4,238999843597412","-12,680999755859377","254,8000030517578","252,1999969482422","252,1000061035156","439,0","436,7000122070313","438,8999938964844","-3198,0","-1066,300048828125","-1065,199951171875","-1067,199951171875","-27,39999961853028","-63,0","21,0","14,399999618530272","3201,10009765625","1068,199951171875","1065,4000244140625","1067,300048828125","1,0","-0,9980000257492064","1,0","1,0","50,0","1,0","0,19666727702124046","-3198,0","-4207,5","4,0","1,0"
2026-04-24 15:20:50,"-3,867000102996826","-3,888999938964844","-3,8949999809265137","-11,651000022888184","254,5","252,0","251,8000030517578","438,6000061035156","436,2999877929688","438,3999938964844","-2930,89990234375","-976,5999755859376","-975,4000244140624","-976,9000244140624","-32,70000076293945","-63,29999923706055","20,89999961853028","14,399999618530272","2934,0","977,7000122070312","975,5999755859376","977,0","1,0","-0,9980000257492064","1,0","1,0","50,0","0,5","0,05583328247293832","-2930,89990234375","-3757,699951171875","4,0","1,0"
2026-04-24 15:21:19,"-3,502000093460083","-3,513000011444092","-3,5230000019073486","-10,538000106811523","254,3000030517578","251,6000061035156","251,8999938964844","438,1000061035156","436,0","438,2999877929688","-2650,199951171875","-882,5999755859375","-882,7999877929688","-884,5999755859375","-62,70000076293945","-74,19999694824219","8,5","3,200000047683716","2653,60009765625","886,0999755859375","882,4000244140625","885,0","1,0","-0,996999979019165","1,0","1,0","50,0","0,6999969482421875","0,09666625976863796","-2650,199951171875","-3468,89990234375","4,0","1,0"
2026-04-24 15:21:48,"-2,9730000495910645","-2,983999967575073","-2,990000009536743","-8,946999549865723","253,6000061035156","251,1999969482422","251,1000061035156","437,1000061035156","435,0","437,0","-2234,89990234375","-743,7999877929688","-745,7000122070312","-747,5","-43,59999847412109","-67,80000305175781","14,399999618530272","9,600000381469728","2241,10009765625","747,5999755859375","745,7999877929688","747,5999755859375","1,0","-0,9959999918937684","1,0","1,0","50,0","1,199996948242216","0,25999816895144207","-2234,89990234375","-3198,0","4,0","1,0"
2026-04-24 15:22:18,"-2,5510001182556152","-2,553999900817871","-2,555999994277954","-7,660999774932861","252,8999938964844","250,3000030517578","250,1999969482422","435,7000122070313","433,3999938964844","435,6000061035156","-1910,0999755859373","-635,2999877929688","-635,2000122070312","-637,0","-43,5","-67,5999984741211","14,0","10,0","1910,300048828125","637,7999877929688","635,2999877929688","637,0999755859375","1,0","-0,9940000176429749","1,0","1,0","50,0","1,6000061035155966","0,5291704813910006","-1910,0999755859373","-2930,89990234375","3,0","1,0"
2026-04-24 15:22:48,"-2,4049999713897705","-2,4119999408721924","-2,4170000553131104","-7,234000205993652","252,8999938964844","250,1999969482422","250,1000061035156","435,6000061035156","433,2000122070313","435,6000061035156","-1804,4000244140625","-599,9000244140625","-599,2000122070312","-601,2000122070312","-43,900001525878906","-67,5999984741211","13,699999809265137","10,0","1802,5999755859373","601,7999877929688","599,4000244140625","601,2999877929688","1,0","-0,9940000176429749","1,0","1,0","50,0","1,400009155273409","0,449173431435955","-1804,4000244140625","-2650,199951171875","2,0","1,0"
2026-04-24 15:23:17,"-1,934999942779541","-1,934000015258789","-1,9359999895095823","-5,804999828338623","252,8999938964844","250,5","250,1999969482422","435,8999938964844","433,6000061035156","435,6000061035156","-1441,0999755859375","-478,3999938964844","-479,2000122070313","-480,7999877929688","-49,400001525878906","-69,5999984741211","11,5","8,5","1442,300048828125","481,8999938964844","479,3999938964844","480,8999938964844","-0,9990000128746032","-0,9890000224113464","1,0","1,0","50,0","0,7000122070311932","0,12250427249807595","-1441,0999755859375","-2234,89990234375","1,0","0,5002499967813492"
2026-04-24 15:23:49,"-1,7690000534057615","-1,7580000162124634","-1,7610000371932983","-5,288000106811523","253,1999969482422","250,8000030517578","250,5","436,3999938964844","434,1000061035156","436,2000122070313","-1307,800048828125","-434,0","-435,7999877929688","-438,0","-39,900001525878906","-67,19999694824219","15,199999809265137","12,100000381469728","1313,4000244140625","439,2000122070313","436,1000061035156","438,1000061035156","-0,9990000128746032","-0,9879999756813048","0,9990000128746032","0,9990000128746032","50,0","0,3000030517577841","0,022500457765897337","-1307,800048828125","-1910,0999755859373","1,0","0,0004999935626984198"
2026-04-24 15:24:20,"-1,555999994277954","-1,5429999828338623","-1,5490000247955322","-4,6479997634887695","252,6000061035156","250,0","249,8999938964844","435,2000122070313","432,8999938964844","435,1000061035156","-1140,0999755859375","-377,8999938964844","-379,8999938964844","-382,2000122070313","-31,39999961853028","-63,70000076293945","17,299999237060547","14,899999618530272","1145,0999755859375","383,0","379,8999938964844","382,1000061035156","-0,9990000128746032","-0,9850000143051147","0,9990000128746032","1,0","49,900001525878906","0,5999908447265909","0,059998168978589624","-1140,0999755859375","-1804,4000244140625","1,0","-0,49925000965595234"
2026-04-24 15:24:50,"-1,472000002861023","-1,4589999914169312","-1,4609999656677246","-4,392000198364258","252,6999969482422","250,3000030517578","250,0","435,6000061035156","433,2000122070313","435,2999877929688","-1074,5","-357,6000061035156","-360,1000061035156","-361,8999938964844","-23,0","-62,59999847412109","19,0","16,799999237060547","1080,800048828125","363,1000061035156","360,6000061035156","362,2999877929688","1,0","-0,9850000143051147","0,9990000128746032","0,9990000128746032","50,0","0,5999908447265909","0,06999837242367679","-1074,5","-1441,0999755859375","1,0","-0,49925000965595234"
2026-04-24 15:25:22,"-1,027999997138977","-0,9819999933242798","-0,9829999804496764","-2,993000030517578","252,6999969482422","250,3999938964844","249,8999938964844","435,6000061035156","433,2000122070313","435,2000122070313","-706,4000244140625","-232,8000030517578","-237,1000061035156","-239,0","-57,900001525878906","-72,5999984741211","7,800000190734863","6,800000190734863","721,4000244140625","245,0","237,1999969482422","239,1000061035156","-0,9980000257492064","-0,9589999914169312","0,9990000128746032","0,9990000128746032","49,900001525878906","0,5999908447265909","0,07333211265106482","-706,4000244140625","-1307,800048828125","1,0","-0,49900001287460316"
2026-04-24 15:25:49,"-0,703000009059906","-0,6259999871253967","-0,625","-1,9539999961853027","252,8999938964844","250,5","250,1000061035156","435,8999938964844","433,5","435,6000061035156","-432,7999877929688","-141,39999389648438","-144,8000030517578","-146,60000610351562","-42,20000076293945","-66,9000015258789","12,800000190734863","11,800000190734863","448,8999938964844","156,39999389648438","145,3000030517578","147,10000610351562","-0,9950000047683716","-0,9039999842643738","0,9959999918937684","0,9929999709129332","50,0","0,29998779296880684","0,015832214383313312","-432,7999877929688","-1140,0999755859375","0,0","-0,4980000108480453"
2026-04-24 15:26:19,"-1,0290000438690186","-0,9890000224113464","-0,9959999918937684","-3,013999938964844","252,3999938964844","250,0","249,6000061035156","435,0","432,6000061035156","434,7000122070313","-723,5999755859375","-238,5","-241,3000030517578","-242,6999969482422","-41,400001525878906","-66,30000305175781","12,899999618530272","11,899999618530272","731,7000122070312","247,0","241,6000061035156","242,8999938964844","-0,9980000257492064","-0,9629999995231628","0,9990000128746032","0,9990000128746032","50,0","0,5","0,042500101728260874","-432,7999877929688","-1074,5","0,0","-0,4977500140666961"
2026-04-24 15:26:47,"-0,9160000085830688","-0,8669999837875366","-0,8690000176429749","-2,6519999504089355","251,8000030517578","249,1999969482422","249,1999969482422","433,7999877929688","431,6000061035156","433,7000122070313","-619,9000244140625","-204,1000061035156","-207,0","-208,6999969482422","-27,89999961853028","-62,0","17,399999618530273","16,5","630,5","213,3000030517578","207,6999969482422","209,3999938964844","-0,9990000128746032","-0,9589999914169312","0,9959999918937684","0,9959999918937684","49,900001525878906","1,099990844726591","0,22999654135967043","-432,7999877929688","-723,5999755859375","0,0","-0,997500017285347"
2026-04-24 15:27:17,"-0,796999990940094","-0,7210000157356262","-0,7250000238418579","-2,2669999599456787","252,1000061035156","249,6999969482422","249,5","434,5","432,2999877929688","434,3999938964844","-508,7000122070313","-166,89999389648438","-169,6999969482422","-171,89999389648438","-41,400001525878906","-65,5","13,5","16,600000381469727","529,5","181,5","172,6999969482422","175,1999969482422","-0,9990000128746032","-0,9390000104904176","0,9950000047683716","0,9950000047683716","49,900001525878906","1,099990844726591","0,2199953206775032","-432,7999877929688","-723,5999755859375","0,0","-0,9977500140666962"
2026-04-24 15:27:46,"-0,5870000123977661","-0,4760000109672546","-0,4679999947547912","-1,524999976158142","253,1000061035156","250,6000061035156","250,3000030517578","436,2000122070313","433,7000122070313","435,8999938964844","-306,79998779296875","-99,5999984741211","-102,5","-105,4000015258789","-27,89999961853028","-62,29999923706055","17,200000762939453","17,200000762939453","329,3999938964844","118,0","104,5","106,8000030517578","-0,9959999918937684","-0,8479999899864197","0,9860000014305116","0,9869999885559082","50,0","1,300003051757784","0,31000071211006713","-306,79998779296875","-723,5999755859375","1,0","-0,9980000108480453"
2026-04-24 15:28:17,"0,453000009059906","0,31700000166893","0,2919999957084656","1,062000036239624","252,8000030517578","250,3000030517578","249,8999938964844","435,6000061035156","433,1000061035156","435,2999877929688","160,10000610351562","57,0","49,70000076293945","46,900001525878906","-22,600000381469727","-60,5","18,0","19,89999961853028","184,8999938964844","81,0","52,900001525878906","50,900001525878906","0,9900000095367432","0,6729999780654907","-0,9409999847412108","-0,9229999780654908","50,0","1,300003051757784","0,3633339436878719","160,10000610351562","-619,9000244140625","1,0","-0,5010000020265579"
2026-04-24 15:28:49,"0,5329999923706055","0,4050000011920929","0,3880000114440918","1,3259999752044678","252,0","249,3999938964844","249,0","434,2000122070313","431,6000061035156","433,7999877929688","241,1000061035156","84,0","80,69999694824219","77,69999694824219","-33,70000076293945","-63,59999847412109","14,0","15,800000190734863","267,1000061035156","105,9000015258789","81,9000015258789","79,30000305175781","0,9890000224113464","0,7919999957084656","-0,9860000014305116","-0,9789999723434448","50,0","1,1000061035155966","0,2866680908287213","241,1000061035156","-508,7000122070313","1,0","-0,003999993205070468"
2026-04-24 15:29:18,"-0,5609999895095825","-0,4250000119209289","-0,4110000133514404","-1,3969999551773071","251,6999969482422","248,8999938964844","249,0","433,5","431,1000061035156","433,6000061035156","-260,0","-83,5999984741211","-87,80000305175781","-89,19999694824219","-59,70000076293945","-73,0","5,900000095367432","7,199999809265137","288,8999938964844","111,1999969482422","88,0","89,5","-0,9760000109672546","-0,7590000033378601","0,996999979019165","0,996999979019165","49,900001525878906","1,400009155273409","0,43333841961173997","241,1000061035156","-306,79998779296875","1,0","0,0017500072717666348"
2026-04-24 15:29:49,"-1,2350000143051147","-1,2079999446868896","-1,2109999656677246","-3,6540000438690186","253,1000061035156","250,3000030517578","250,1999969482422","435,8999938964844","433,3999938964844","435,7999877929688","-880,5","-291,0","-296,0","-297,8999938964844","-44,5","-67,19999694824219","11,899999618530272","10,699999809265137","895,5999755859375","301,20001220703125","296,20001220703125","298,1000061035156","-0,9990000128746032","-0,9739999771118164","0,9990000128746032","0,9990000128746032","49,900001525878906","1,400009155273409","0,43333841961173997","241,1000061035156","-880,5","1,0","0,0010000020265579501"
2026-04-24 15:30:20,"-2,114000082015991","-2,115999937057495","-2,122999906539917","-6,353000164031982","254,0","251,5","251,1999969482422","437,7000122070313","435,2999877929688","437,5","-1590,0","-528,2999877929688","-527,7000122070312","-528,9000244140625","-21,89999961853028","-60,09999847412109","20,799999237060547","17,399999618530273","1586,5","529,0999755859375","528,0999755859375","529,2000122070312","1,0","-0,9940000176429749","0,9990000128746032","0,9990000128746032","50,0","2,3000030517578125","1,1133369954573151","241,1000061035156","-1590,0","2,0","0,003499999642372159"
2026-04-24 15:30:48,"-2,8970000743865967","-2,9089999198913574","-2,9100000858306885","-8,715999603271484","254,1000061035156","251,6000061035156","251,3000030517578","437,8999938964844","435,5","437,6000061035156","-2184,300048828125","-727,0999755859375","-728,0","-729,0","-45,900001525878906","-68,30000305175781","13,699999809265137","8,600000381469727","2187,89990234375","730,5","728,2999877929688","729,0","1,0","-0,9959999918937684","1,0","1,0","50,0","2,400009155273409","1,2358394877323848","-260,0","-2184,300048828125","3,0","0,00624999403953555"
2026-04-24 15:31:19,"-2,7079999446868896","-2,711999893188477","-2,720999956130981","-8,140999794006348","253,8999938964844","251,1999969482422","251,0","437,3999938964844","434,8999938964844","437,2000122070313","-2043,4000244140625","-680,0","-678,7000122070312","-679,9000244140625","-63,70000076293945","-74,19999694824219","7,099999904632568","3,299999952316284","2040,5","681,7000122070312","678,7000122070312","679,9000244140625","1,0","-0,9940000176429749","1,0","1,0","50,0","1,0","0,20916473392071164","-880,5","-2184,300048828125","4,0","0,5002499967813492"
2026-04-24 15:31:51,"-2,515000104904175","-2,509999990463257","-2,5179998874664307","-7,535999774932861","254,0","251,3999938964844","251,1000061035156","437,6000061035156","435,1000061035156","437,3999938964844","-1887,5999755859373","-626,9000244140625","-628,2000122070312","-629,5999755859375","-44,5","-67,30000305175781","13,899999618530272","9,899999618530272","1888,5999755859373","630,0999755859375","627,7999877929688","629,2000122070312","1,0","-0,9950000047683716","1,0","1,0","50,0","0,20001220703119316","0,006667480493414739","-1590,0","-2184,300048828125","4,0","1,0"
2026-04-24 15:32:22,"-2,25600004196167","-2,259000062942505","-2,26200008392334","-6,776999950408936","254,3999938964844","251,8999938964844","251,5","438,3999938964844","435,8999938964844","438,1000061035156","-1691,300048828125","-562,2000122070312","-564,9000244140625","-566,4000244140625","-27,299999237060547","-62,29999923706055","19,100000381469727","15,699999809265137","1698,5999755859375","566,7000122070312","565,2000122070312","566,5999755859375","1,0","-0,9940000176429749","0,9990000128746032","1,0","50,0","0,5","0,046666259799609595","-1691,300048828125","-2184,300048828125","4,0","1,0"
2026-04-24 15:32:55,"-1,975000023841858","-1,9670000076293943","-1,9709999561309808","-5,913000106811523","253,3000030517578","250,8000030517578","250,5","436,5","434,1000061035156","436,2999877929688","-1467,4000244140625","-487,2000122070313","-489,3999938964844","-490,8999938964844","-61,59999847412109","-73,0999984741211","7,099999904632568","4,400000095367432","1473,5","493,0","489,5","490,8999938964844","-0,9990000128746032","-0,9890000224113464","1,0","1,0","50,0","1,099990844726591","0,20666341147912606","-1467,4000244140625","-2043,4000244140625","4,0","0,5002499967813492"
2026-04-24 15:33:25,"-1,9789999723434448","-1,9809999465942385","-1,986999988555908","-5,947000026702881","253,6000061035156","251,1999969482422","250,8999938964844","437,2999877929688","434,7999877929688","437,0","-1479,5999755859375","-491,3999938964844","-493,1000061035156","-495,0","-44,5","-67,69999694824219","13,100000381469728","10,0","1484,5999755859375","496,7000122070313","493,7000122070313","495,6000061035156","1,0","-0,99099999666214","1,0","1,0","49,900001525878906","1,099990844726591","0,22916234337010122","-1467,4000244140625","-1887,5999755859373","4,0","0,5002499967813492"
2026-04-24 15:33:57,"-2,181999921798706","-2,184000015258789","-2,186000108718872","-6,552000045776367","253,1999969482422","250,3000030517578","250,3999938964844","436,0","433,6000061035156","436,1000061035156","-1630,5999755859375","-541,9000244140625","-542,5999755859375","-544,0999755859375","-44,09999847412109","-68,0999984741211","14,0","9,899999618530272","1632,5999755859375","545,5999755859375","542,7999877929688","544,2000122070312","1,0","-0,9929999709129332","1,0","1,0","50,0","1,199996948242216","0,2958302816063865","-1467,4000244140625","-1691,300048828125","4,0","0,5002499967813492"
2026-04-24 15:34:28,"-2,1679999828338623","-2,164999961853028","-2,1700000762939453","-6,502999782562256","253,3000030517578","250,8000030517578","250,5","436,5","434,1000061035156","436,2999877929688","-1616,800048828125","-537,2999877929688","-538,5999755859375","-540,0999755859375","-52,400001525878906","-70,4000015258789","10,5","7,400000095367432","1620,300048828125","541,4000244140625","538,7000122070312","540,0999755859375","1,0","-0,9919999837875366","1,0","1,0","49,900001525878906","0,4000091552734091","0,030001118992388342","-1467,4000244140625","-1630,5999755859375","4,0","0,5002499967813492"
2026-04-24 15:34:59,"-2,220000028610229","-2,227999925613404","-2,2330000400543213","-6,681000232696533","253,6999969482422","251,1999969482422","250,8999938964844","437,2000122070313","434,7999877929688","436,8999938964844","-1662,300048828125","-552,5","-555,2999877929688","-556,7999877929688","-27,5","-62,29999923706055","18,89999961853028","15,800000190734863","1669,699951171875","556,9000244140625","555,7000122070312","557,0","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","0,5","0,0566669718631966","-1479,5999755859375","-1662,300048828125","4,0","1,0"
2026-04-24 15:35:28,"-4,36899995803833","-4,39300012588501","-4,39900016784668","-13,16100025177002","255,6000061035156","252,8999938964844","252,6999969482422","440,2999877929688","437,7999877929688","440,2000122070313","-3323,89990234375","-1110,0","-1108,4000244140625","-1109,5","-46,09999847412109","-70,0","14,699999809265137","9,199999809265137","3330,300048828125","1112,199951171875","1108,5","1109,0999755859375","1,0","-0,9980000257492064","1,0","1,0","50,0","2,400009155273409","1,2566740926314683","-1616,800048828125","-3323,89990234375","4,0","1,0"
2026-04-24 15:35:58,"-6,618000030517578","-6,65500020980835","-6,668000221252441","-19,950000762939453","257,0","254,3000030517578","254,1000061035156","442,7999877929688","440,2000122070313","442,6000061035156","-5075,0","-1695,0","-1689,699951171875","-1690,300048828125","-67,69999694824219","-74,9000015258789","12,600000381469728","0,0","5083,60009765625","1699,0","1692,0","1692,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","3,6999969482421875","2,9666687011873774","-1616,800048828125","-5075,0","4,0","1,0"
2026-04-24 15:36:30,"-8,857999801635742","-8,907999992370605","-8,909000396728516","-26,674999237060547","258,29998779296875","255,5","255,3999938964844","444,8999938964844","442,3999938964844","444,7999877929688","-6832,10009765625","-2283,39990234375","-2273,199951171875","-2274,10009765625","-56,29999923706055","-73,0999984741211","16,700000762939453","0,0","6832,0","2284,5","2273,300048828125","2274,10009765625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","4,5999908447265625","3,8833185832289625","-1662,300048828125","-6832,10009765625","4,0","1,0"
2026-04-24 15:37:04,"-11,119999885559082","-11,182000160217283","-11,18299961090088","-33,48500061035156","260,0","257,20001220703125","257,1000061035156","447,8999938964844","445,2999877929688","447,7999877929688","-8634,2001953125","-2887,89990234375","-2873,199951171875","-2872,60009765625","-33,5","-66,80000305175781","26,0","7,199999809265137","8633,7001953125","2887,699951171875","2873,300048828125","2872,60009765625","1,0","1,0","1,0","1,0","50,0","4,399993896484403","3,5158200073836228","-3323,89990234375","-8634,2001953125","4,0","1,0"
2026-04-24 15:37:35,"-10,777000427246094","-10,836999893188477","-10,843999862670898","-32,45800018310547","259,79998779296875","256,8999938964844","256,79998779296875","447,3999938964844","444,7999877929688","447,2999877929688","-8361,099609375","-2796,300048828125","-2782,699951171875","-2783,39990234375","-32,5","-66,0999984741211","26,200000762939453","7,199999809265137","8363,900390625","2797,5","2782,800048828125","2783,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","3,0","1,9758288574720124","-5075,0","-8634,2001953125","4,0","1,0"
2026-04-24 15:38:08,"-10,53499984741211","-10,59000015258789","-10,595999717712402","-31,72100067138672","259,29998779296875","256,5","256,3999938964844","446,6000061035156","444,1000061035156","446,6000061035156","-8158,5","-2728,10009765625","-2714,89990234375","-2715,300048828125","-54,0","-73,0","18,89999961853028","0,0","8159,5","2725,300048828125","2710,699951171875","2711,0","1,0","1,0","1,0","1,0","49,900001525878906","1,70001220703125","0,5766719564179391","-6832,10009765625","-8634,2001953125","4,0","1,0"
2026-04-24 15:38:40,"-10,154999732971191","-10,213000297546388","-10,220999717712402","-30,59600067138672","259,29998779296875","256,6000061035156","256,5","446,7000122070313","444,2999877929688","446,6000061035156","-7870,10009765625","-2631,10009765625","-2619,199951171875","-2619,699951171875","-40,900001525878906","-68,80000305175781","23,299999237060547","4,599999904632568","7869,7998046875","2631,699951171875","2618,699951171875","2619,39990234375","1,0","1,0","1,0","1,0","50,0","0,70001220703125","0,12666992191272608","-7870,10009765625","-8634,2001953125","4,0","1,0"
2026-04-24 15:39:09,"-9,85099983215332","-9,904000282287598","-9,90999984741211","-29,665000915527344","259,0","256,29998779296875","256,1000061035156","446,2000122070313","443,7000122070313","446,0","-7627,5","-2549,89990234375","-2536,5","-2536,39990234375","-54,400001525878906","-73,0999984741211","18,700000762939453","0,0","7621,7001953125","2548,60009765625","2536,60009765625","2536,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,79998779296875","0,10999715173043915","-7627,5","-8361,099609375","4,0","1,0"
2026-04-24 15:39:41,"-9,71399974822998","-9,763999938964844","-9,770999908447266","-29,249000549316406","259,1000061035156","256,20001220703125","256,0","446,2000122070313","443,5","446,0","-7498,7998046875","-2507,5","-2500,10009765625","-2499,60009765625","-75,80000305175781","-80,19999694824219","11,300000190734863","-6,800000190734863","7512,89990234375","2513,10009765625","2500,10009765625","2499,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,29998779296875","0,022497660403310676","-7498,7998046875","-8158,5","4,0","1,0"
2026-04-24 15:40:15,"-9,494999885559082","-9,545000076293944","-9,550999641418455","-28,590999603271484","258,5","255,8999938964844","255,6000061035156","445,3999938964844","442,8999938964844","445,2000122070313","-7337,89990234375","-2452,300048828125","-2440,199951171875","-2439,800048828125","-36,59999847412109","-68,0999984741211","24,0","7,300000190734863","7331,60009765625","2451,300048828125","2440,39990234375","2439,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","0,79998779296875","0,11583119716232958","-7337,89990234375","-7870,10009765625","4,0","1,0"
2026-04-24 15:40:48,"-8,862000465393066","-8,909000396728516","-8,911999702453613","-26,683000564575195","258,5","255,8999938964844","255,6000061035156","445,3999938964844","442,8999938964844","445,2000122070313","-6834,60009765625","-2283,89990234375","-2277,60009765625","-2276,699951171875","-55,59999847412109","-74,0","18,299999237060547","0,0","6841,7001953125","2287,199951171875","2277,699951171875","2276,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,600006103515625","0,10250132243817987","-6834,60009765625","-7627,5","4,0","1,0"
2026-04-24 15:41:21,"-7,874000072479248","-7,9120001792907715","-7,921999931335449","-23,71699905395508","257,6000061035156","255,1000061035156","254,8000030517578","444,0","441,5","443,7000122070313","-6058,5","-2024,0999755859373","-2017,0999755859373","-2017,199951171875","-61,29999923706055","-70,0","20,0","6,0","6057,5","2024,199951171875","2016,4000244140625","2016,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5","0,38249938966132974","-6058,5","-7498,7998046875","4,0","1,0"
2026-04-24 15:41:52,"-8,392000198364258","-8,437000274658203","-8,435999870300293","-25,25","258,29998779296875","255,6000061035156","255,3999938964844","445,0","442,5","444,7999877929688","-6460,60009765625","-2162,60009765625","-2154,5","-2154,5","-61,5","-77,0","15,399999618530272","0,0","6473,10009765625","2163,89990234375","2154,60009765625","2154,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,899993896484375","0,18249684657638163","-6058,5","-7337,89990234375","4,0","1,0"
2026-04-24 15:42:24,"-8,817000389099121","-8,866999626159668","-8,868000030517578","-26,552000045776367","258,79998779296875","255,8999938964844","255,8000030517578","445,7000122070313","443,1000061035156","445,6000061035156","-6813,2001953125","-2277,800048828125","-2266,800048828125","-2267,89990234375","-52,70000076293945","-73,4000015258789","20,600000381469727","0,0","6813,60009765625","2278,699951171875","2266,89990234375","2267,89990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,199981689453125","0,25999308276658145","-6058,5","-6834,60009765625","4,0","1,0"
2026-04-24 15:42:55,"-8,47599983215332","-8,524999618530273","-8,529999732971191","-25,5310001373291","257,5","254,8999938964844","254,8000030517578","443,7000122070313","441,3999938964844","443,6000061035156","-6527,89990234375","-2181,300048828125","-2170,300048828125","-2173,300048828125","-55,70000076293945","-74,0999984741211","18,39999961853028","0,0","6525,39990234375","2181,60009765625","2170,39990234375","2173,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,29998779296875","0,37665669767543086","-6058,5","-6813,2001953125","4,0","1,0"
