Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 16:05:40,"0,4860000014305115","0,335999995470047","0,3050000071525574","1,1269999742507937","250,3999938964844","249,3000030517578","248,1000061035156","432,7000122070313","430,7000122070313","431,7000122070313","190,0","66,69999694824219","64,4000015258789","58,79999923706055","-53,59999847412109","-69,5999984741211","7,599999904632568","8,199999809265137","220,6999969482422","96,4000015258789","64,0","59,70000076293945","0,977999985218048","0,7129999995231628","-0,9829999804496764","-0,9769999980926514","50,0","0,0","0,0","190,0","190,0","0,0","0,977999985218048"
2026-04-10 16:06:08,"-0,5540000200271606","-0,4550000131130218","-0,4659999907016754","-1,475000023841858","250,8000030517578","249,6999969482422","248,3999938964844","432,8999938964844","430,8999938964844","432,2000122070313","-303,79998779296875","-97,9000015258789","-100,5999984741211","-105,1999969482422","-36,59999847412109","-63,70000076293945","13,800000190734863","13,199999809265137","324,5","116,0999984741211","100,5999984741211","104,1999969482422","-0,9919999837875366","-0,8339999914169312","0,99099999666214","0,9919999837875366","50,0","0,4000091552734091","0,08000366215127883","190,0","-303,79998779296875","0,0","-0,006999999284744318"
2026-04-10 16:06:41,"-0,6840000152587891","-0,6150000095367432","-0,6209999918937683","-1,919999957084656","251,1999969482422","250,0","248,8000030517578","434,0","431,8999938964844","433,0","-431,6000061035156","-140,60000610351562","-143,3000030517578","-147,39999389648438","-33,79999923706055","-62,79999923706055","15,199999809265137","13,699999809265137","446,2999877929688","154,0","144,10000610351562","148,10000610351562","-0,996999979019165","-0,9110000133514404","0,9940000176429749","0,9940000176429749","50,0","0,8000030517577841","0,16000122072485584","190,0","-431,6000061035156","0,0","-0,3369999925295512"
2026-04-10 16:07:15,"-1,1679999828338623","-1,1399999856948853","-1,149999976158142","-3,4579999446868896","251,6999969482422","250,3999938964844","249,1999969482422","434,7999877929688","432,6000061035156","433,7000122070313","-836,5","-275,6000061035156","-279,20001220703125","-282,8999938964844","-35,5","-63,5","15,199999809265137","12,699999809265137","846,4000244140625","283,6000061035156","279,6000061035156","283,1000061035156","-0,9990000128746032","-0,975000023841858","0,9980000257492064","0,9990000128746032","50,0","1,300003051757784","0,30916702271982616","190,0","-836,5","0,0","-0,5024999976158142"
2026-04-10 16:07:49,"-1,25","-1,222000002861023","-1,2380000352859497","-3,7100000381469727","251,3999938964844","250,1000061035156","248,8999938964844","434,2999877929688","432,1000061035156","433,2000122070313","-904,7999877929688","-298,3999938964844","-300,1000061035156","-303,79998779296875","-34,900001525878906","-63,20000076293945","15,699999809265137","12,600000381469728","909,0","304,29998779296875","300,6000061035156","304,1000061035156","-0,9990000128746032","-0,9769999980926514","0,9990000128746032","1,0","50,0","0,899993896484375","0,14249781292166805","-303,79998779296875","-904,7999877929688","0,0","-0,996749997138977"
2026-04-10 16:08:24,"-1,774999976158142","-1,7610000371932983","-1,7790000438690186","-5,315000057220459","252,5","251,3000030517578","250,1999969482422","436,2999877929688","434,2999877929688","435,2999877929688","-1319,699951171875","-437,2000122070313","-438,5","-441,7000122070313","-42,400001525878906","-65,0999984741211","13,600000381469728","9,0","1321,699951171875","441,0","438,7000122070313","441,7999877929688","-0,9990000128746032","-0,9879999756813048","1,0","1,0","50,0","1,3000030517578125","0,32666890462862974","-431,6000061035156","-1319,699951171875","0,0","-0,9985000044107437"
2026-04-10 16:08:57,"-2,1040000915527344","-2,102999925613404","-2,115000009536743","-6,322000026702881","252,6000061035156","251,8999938964844","250,5","436,8999938964844","435,0","435,2999877929688","-1574,9000244140625","-522,0999755859375","-525,2000122070312","-527,5999755859375","-42,20000076293945","-64,69999694824219","13,399999618530272","9,0","1579,199951171875","529,5999755859375","528,7999877929688","531,0999755859375","1,0","-0,9919999837875366","1,0","1,0","50,0","1,2000122070311932","0,3500055949165028","-836,5","-1574,9000244140625","0,0","-0,4992500096559524"
2026-04-10 16:09:30,"-2,1540000438690186","-2,1419999599456787","-2,1619999408721924","-6,458000183105469","252,5","251,5","250,3999938964844","436,3999938964844","434,6000061035156","435,5","-1607,699951171875","-533,0999755859375","-536,0","-538,5","-52,20000076293945","-68,5","10,199999809265137","4,900000095367432","1608,4000244140625","536,2999877929688","534,7000122070312","537,2999877929688","1,0","-0,9919999837875366","1,0","1,0","50,0","1,2000122070311932","0,32333821617068675","-904,7999877929688","-1607,699951171875","0,0","0,0004999935626984198"
2026-04-10 16:10:03,"-1,9129999876022337","-1,9049999713897705","-1,9259999990463257","-5,74399995803833","252,3999938964844","251,6999969482422","250,3000030517578","436,5","434,7000122070313","435,2999877929688","-1427,300048828125","-472,6000061035156","-475,2999877929688","-479,2999877929688","-32,599998474121094","-61,79999923706055","17,200000762939453","11,899999618530272","1431,800048828125","476,6000061035156","475,6000061035156","479,3999938964844","1,0","-0,99099999666214","0,9990000128746032","1,0","50,0","0,20001220703119316","0,006667480493622401","-1319,699951171875","-1607,699951171875","0,0","0,5002499967813492"
2026-04-10 16:10:38,"-2,700999975204468","-2,700999975204468","-2,7149999141693115","-8,116999626159668","252,8999938964844","252,0","250,8999938964844","437,2000122070313","435,5","436,2999877929688","-2033,5999755859373","-674,9000244140625","-677,0999755859375","-679,5","-60,29999923706055","-69,5999984741211","9,300000190734863","0,0","2034,5","677,7999877929688","677,2000122070312","679,5","1,0","-0,9950000047683716","1,0","1,0","50,0","0,5","0,046666259799817256","-1427,300048828125","-2033,5999755859373","0,0","1,0"
2026-04-10 16:11:10,"-2,7290000915527344","-2,7300000190734863","-2,753000020980835","-8,211999893188477","253,1000061035156","252,3000030517578","251,1000061035156","437,6000061035156","435,8999938964844","436,6000061035156","-2052,199951171875","-681,2000122070312","-686,0","-688,2000122070312","-61,400001525878906","-70,5999984741211","9,100000381469728","0,0","2060,5","686,0999755859375","686,0","688,2000122070312","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","0,7000122070311932","0,1091688029313182","-1427,300048828125","-2052,199951171875","1,0","1,0"
2026-04-10 16:11:43,"-3,1589999198913574","-3,164999961853028","-3,183000087738037","-9,506999969482422","253,3999938964844","252,3999938964844","251,1999969482422","438,0","436,1000061035156","436,8999938964844","-2387,39990234375","-793,2999877929688","-795,5","-797,2000122070312","-64,0","-72,19999694824219","8,199999809265137","0,0","2388,699951171875","795,7999877929688","795,5999755859375","797,2000122070312","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,0","0,17666788740709094","-1427,300048828125","-2387,39990234375","2,0","1,0"
2026-04-10 16:12:17,"-4,632999897003174","-4,65399980545044","-4,671999931335449","-13,958999633789062","254,6999969482422","253,6000061035156","252,3000030517578","440,2000122070313","438,1000061035156","439,0","-3529,10009765625","-1174,5999755859375","-1177,4000244140625","-1176,5","-34,900001525878906","-62,29999923706055","18,799999237060547","8,5","3530,199951171875","1175,9000244140625","1177,5999755859375","1176,5","1,0","-0,9990000128746032","1,0","1,0","50,0","1,800003051757784","0,6558322652515299","-2033,5999755859373","-3529,10009765625","3,0","1,0"
2026-04-10 16:12:49,"-5,840000152587891","-5,861999988555908","-5,880000114440918","-17,582000732421875","255,5","254,3999938964844","253,1000061035156","441,5","439,5","440,3999938964844","-4473,2998046875","-1490,0","-1489,9000244140625","-1487,5","-67,69999694824219","-72,80000305175781","8,800000190734863","-3,700000047683716","4466,2001953125","1488,699951171875","1489,9000244140625","1487,5","1,0","-0,9990000128746032","1,0","1,0","50,0","2,3999938964844034","1,2624977112088827","-2052,199951171875","-4473,2998046875","4,0","1,0"
2026-04-10 16:13:24,"-7,265999794006348","-7,301000118255615","-7,316999912261963","-21,88400077819824","256,20001220703125","255,1999969482422","253,8999938964844","442,8999938964844","440,7999877929688","441,7999877929688","-5572,10009765625","-1857,199951171875","-1858,800048828125","-1856,0999755859373","-64,19999694824219","-72,80000305175781","11,699999809265137","0,0","5577,89990234375","1859,5999755859373","1861,300048828125","1856,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,8000183105468466","1,4433503215162868","-2387,39990234375","-5572,10009765625","4,0","1,0"
2026-04-10 16:13:57,"-7,532000064849853","-7,570000171661377","-7,589000225067139","-22,69099998474121","256,29998779296875","255,3999938964844","254,1000061035156","443,1000061035156","441,2000122070313","442,0","-5785,5","-1926,699951171875","-1931,699951171875","-1927,0999755859373","-33,5","-59,70000076293945","21,200000762939453","7,199999809265137","5752,7001953125","1916,4000244140625","1920,4000244140625","1915,800048828125","1,0","1,0","1,0","1,0","50,0","1,5999908447265625","0,5491678366089193","-3529,10009765625","-5785,5","4,0","1,0"
2026-04-10 16:14:31,"-7,415999889373779","-7,453000068664551","-7,47100019454956","-22,34000015258789","256,20001220703125","255,1999969482422","253,8999938964844","442,7999877929688","440,7999877929688","441,7000122070313","-5680,7001953125","-1892,199951171875","-1900,5","-1896,0999755859373","-51,59999847412109","-66,80000305175781","15,100000381469728","0,0","5694,5","1897,800048828125","1900,5","1896,0999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,79998779296875","0,13666707370439082","-4473,2998046875","-5785,5","4,0","1,0"
2026-04-10 16:15:05,"-7,515999794006348","-7,551000118255615","-7,572000026702881","-22,638999938964844","256,1000061035156","255,0","253,8000030517578","442,6000061035156","440,6000061035156","441,5","-5775,39990234375","-1924,0","-1923,199951171875","-1920,0999755859373","-47,70000076293945","-65,0999984741211","17,399999618530273","0,0","5765,0","1921,5","1923,300048828125","1920,0999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,006665446097119758","-5572,10009765625","-5785,5","4,0","1,0"
2026-04-10 16:15:39,"-7,230000019073486","-7,265999794006348","-7,282999992370605","-21,77899932861328","256,20001220703125","255,3000030517578","254,0","442,8999938964844","441,0","441,7999877929688","-5561,60009765625","-1852,300048828125","-1852,699951171875","-1848,5999755859373","-37,59999847412109","-62,5","19,39999961853028","5,400000095367432","5550,60009765625","1849,0","1852,800048828125","1848,5999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,006665446097119758","-5561,60009765625","-5785,5","4,0","1,0"
2026-04-10 16:16:13,"-7,703999996185303","-7,744999885559082","-7,76200008392334","-23,211000442504883","256,0","254,8999938964844","253,8999938964844","442,3999938964844","440,6000061035156","441,5","-5911,7001953125","-1969,300048828125","-1971,5","-1968,5999755859373","-31,299999237060547","-61,20000076293945","23,299999237060547","6,5","5909,7001953125","1969,300048828125","1971,699951171875","1968,5999755859373","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703125","0,009167785678766846","-5561,60009765625","-5911,7001953125","4,0","1,0"
2026-04-10 16:16:46,"-7,677999973297119","-7,714000225067139","-7,735000133514404","-23,12700080871582","256,29998779296875","255,1000061035156","254,0","442,7999877929688","440,7999877929688","441,8999938964844","-5893,39990234375","-1964,199951171875","-1965,9000244140625","-1963,199951171875","-24,200000762939453","-58,70000076293945","24,799999237060547","9,600000381469728","5869,89990234375","1956,699951171875","1958,0999755859373","1955,0","1,0","1,0","1,0","1,0","49,900001525878906","0,29998779296875","0,016665649522803902","-5561,60009765625","-5911,7001953125","4,0","1,0"
2026-04-10 16:17:20,"-7,710999965667725","-7,750999927520752","-7,769999980926514","-23,23200035095215","256,1000061035156","255,0","253,8999938964844","442,6000061035156","440,7000122070313","441,6000061035156","-5897,10009765625","-1964,800048828125","-1974,5999755859373","-1971,300048828125","-23,0","-57,20000076293945","24,799999237060547","9,300000190734863","5917,7001953125","1971,5","1974,800048828125","1971,300048828125","1,0","1,0","1,0","1,0","50,0","0,29998779296875","0,016665649522803902","-5561,60009765625","-5911,7001953125","4,0","1,0"
2026-04-10 16:17:53,"-8,03600025177002","-8,067999839782715","-8,088000297546387","-24,191999435424805","255,3999938964844","255,6999969482422","254,1999969482422","442,6000061035156","441,5","441,2999877929688","-6187,7001953125","-2056,800048828125","-2060,39990234375","-2054,300048828125","-45,59999847412109","-61,79999923706055","16,100000381469727","0,0","6164,39990234375","2049,5","2060,5","2054,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,8999938964843466","0,1500000000621631","-5893,39990234375","-6187,7001953125","4,0","1,0"
2026-04-10 16:18:26,"-7,86299991607666","-7,89900016784668","-7,918000221252441","-23,68000030517578","256,3999938964844","255,0","253,8999938964844","442,7999877929688","440,7000122070313","441,8999938964844","-6049,0","-2016,199951171875","-2003,699951171875","-1999,300048828125","-68,30000305175781","-74,5","10,199999809265137","-4,0","6006,89990234375","2003,699951171875","2003,699951171875","1999,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,9999999999999716","0,20333272304083047","-5893,39990234375","-6187,7001953125","4,0","1,0"
2026-04-10 16:19:04,"-7,657000064849853","-7,697999954223633","-7,710999965667725","-23,06599998474121","256,3999938964844","254,6999969482422","253,8999938964844","442,6000061035156","440,3999938964844","441,8999938964844","-5816,89990234375","-1939,5999755859373","-1958,800048828125","-1956,300048828125","-46,20000076293945","-70,19999694824219","18,600000381469727","5,300000190734863","5875,7998046875","1960,5","1958,9000244140625","1956,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,9999999999999716","0,22250020348784938","-5816,89990234375","-6187,7001953125","4,0","1,0"
2026-04-10 16:19:38,"-7,652999877929687","-7,690999984741211","-7,709000110626221","-23,05299949645996","256,20001220703125","254,8999938964844","253,6999969482422","442,6000061035156","440,3999938964844","441,5","-5897,7001953125","-1965,800048828125","-1958,199951171875","-1954,300048828125","-44,29999923706055","-67,69999694824219","17,799999237060547","5,5","5870,2998046875","1957,5999755859373","1958,300048828125","1954,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,9999999999999716","0,2266678874536859","-5816,89990234375","-6187,7001953125","4,0","1,0"
2026-04-10 16:20:14,"-7,184000015258789","-7,217999935150146","-7,238999843597412","-21,641000747680664","256,29998779296875","255,1000061035156","253,6999969482422","442,7999877929688","440,6000061035156","441,6000061035156","-5522,60009765625","-1840,699951171875","-1839,0","-1835,0","-71,4000015258789","-75,80000305175781","8,600000381469727","-4,099999904632568","5512,0","1837,9000244140625","1839,0","1835,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,00916524262487448","-5522,60009765625","-6049,0","4,0","1,0"
2026-04-10 16:20:52,"-7,486000061035156","-7,526000022888184","-7,545000076293945","-22,55699920654297","256,29998779296875","255,1000061035156","253,8000030517578","442,7000122070313","440,7000122070313","441,6000061035156","-5746,5","-1915,0","-1917,5999755859373","-1913,699951171875","-52,0","-67,5999984741211","15,5","0,0","5710,89990234375","1903,800048828125","1905,5999755859373","1901,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,199981689453125","0,006665446097126648","-5522,60009765625","-5897,7001953125","4,0","1,0"
2026-04-10 16:21:27,"-7,544000148773193","-7,580999851226807","-7,598000049591064","-22,722999572753903","256,20001220703125","255,1000061035156","253,8999938964844","442,7000122070313","440,7999877929688","441,7000122070313","-5788,2998046875","-1928,300048828125","-1932,199951171875","-1927,699951171875","-45,09999847412109","-65,4000015258789","15,699999809265137","0,0","5805,89990234375","1935,0999755859373","1937,5999755859373","1933,0999755859373","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0999755859375","0,003331705927944228","-5522,60009765625","-5897,7001953125","4,0","1,0"
2026-04-10 16:22:00,"-7,446000099182129","-7,486000061035156","-7,501999855041504","-22,43400001525879","256,29998779296875","255,1999969482422","254,0","442,8999938964844","440,8999938964844","441,8999938964844","-5736,60009765625","-1911,199951171875","-1908,0999755859373","-1903,9000244140625","-68,30000305175781","-73,0999984741211","9,800000190734863","-5,0","5718,0","1906,0","1908,0999755859373","1903,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,0999755859375","0,002498779445982024","-5522,60009765625","-5788,2998046875","4,0","1,0"
2026-04-10 16:22:33,"-7,505000114440918","-7,540999889373779","-7,560999870300293","-22,60700035095215","256,1000061035156","255,1999969482422","253,8999938964844","442,7000122070313","440,7999877929688","441,6000061035156","-5782,2998046875","-1925,699951171875","-1922,800048828125","-1918,0","-50,900001525878906","-66,80000305175781","15,800000190734863","0,0","5760,0","1919,0999755859373","1922,800048828125","1918,0","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,009164734045139","-5736,60009765625","-5788,2998046875","4,0","1,0"
2026-04-10 16:23:08,"-7,414000034332275","-7,452000141143799","-7,473999977111816","-22,34000015258789","256,1000061035156","255,1000061035156","254,0","442,7000122070313","440,7999877929688","441,7000122070313","-5725,60009765625","-1907,0999755859373","-1898,699951171875","-1896,300048828125","-50,5","-65,69999694824219","15,100000381469728","0,0","5691,2998046875","1896,0999755859373","1898,800048828125","1896,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","0,199981689453125","0,009165242624874007","-5725,60009765625","-5788,2998046875","4,0","1,0"
2026-04-10 16:23:43,"-7,590000152587891","-7,629000186920166","-7,646999835968018","-22,86599922180176","255,8999938964844","255,0","253,6999969482422","442,3999938964844","440,5","441,2999877929688","-5822,7998046875","-1939,699951171875","-1942,9000244140625","-1939,300048828125","-51,09999847412109","-66,19999694824219","15,100000381469728","0,0","5822,10009765625","1939,699951171875","1943,0","1939,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,3999938964843466","0,02666585294849383","-5725,60009765625","-5822,7998046875","4,0","1,0"
2026-04-10 16:24:20,"-7,394999980926514","-7,429999828338623","-7,449999809265137","-22,27499961853028","256,1000061035156","255,1000061035156","254,0","442,2999877929688","440,5","441,7000122070313","-5673,2001953125","-1889,699951171875","-1893,199951171875","-1890,199951171875","-49,20000076293945","-64,9000015258789","15,699999809265137","0,0","5674,39990234375","1902,5","1902,800048828125","1902,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","0,20001220703122158","0,010001220740470313","-5673,2001953125","-5822,7998046875","4,0","1,0"
2026-04-10 16:24:54,"-7,485000133514404","-7,521999835968018","-7,540999889373779","-22,42099952697754","256,20001220703125","255,1999969482422","254,0","442,7999877929688","440,8999938964844","441,7999877929688","-5746,10009765625","-1913,9000244140625","-1917,800048828125","-1914,199951171875","-26,200000762939453","-58,09999847412109","24,5","9,300000190734863","5714,0","1903,300048828125","1907,199951171875","1903,4000244140625","1,0","1,0","1,0","1,0","49,900001525878906","0,3000183105468466","0,01583526617235695","-5673,2001953125","-5822,7998046875","4,0","1,0"
2026-04-10 16:25:27,"-6,992000102996826","-7,020999908447266","-7,039999961853027","-21,05299949645996","255,6000061035156","254,8000030517578","253,6000061035156","442,0","440,2000122070313","440,8999938964844","-5354,5","-1783,0999755859375","-1786,5999755859375","-1784,9000244140625","-71,0","-72,69999694824219","7,699999809265137","-6,0","5357,0","1784,800048828125","1787,199951171875","1784,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,6000061035156534","0,07000142421272247","-5354,5","-5822,7998046875","4,0","1,0"
2026-04-10 16:26:01,"-5,613999843597412","-5,640999794006348","-5,663000106811523","-16,917999267578125","254,8000030517578","253,8000030517578","252,6999969482422","440,3999938964844","438,6000061035156","439,5","-4280,39990234375","-1424,5999755859375","-1429,0","-1428,800048828125","-35,599998474121094","-61,0","18,89999961853028","6,400000095367432","4285,39990234375","1427,300048828125","1429,199951171875","1428,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,4000091552734375","0,4091705831039955","-4280,39990234375","-5746,10009765625","4,0","1,0"
2026-04-10 16:26:34,"-4,5329999923706055","-4,546999931335449","-4,570000171661377","-13,649999618530272","254,0","253,1000061035156","252,0","439,1000061035156","437,3999938964844","438,2000122070313","-3443,0","-1144,699951171875","-1148,0999755859375","-1149,800048828125","-59,400001525878906","-69,69999694824219","10,199999809265137","0,0","3445,39990234375","1147,300048828125","1148,199951171875","1149,800048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,20001220703125","0,9166763305935421","-3443,0","-5746,10009765625","4,0","1,0"
2026-04-10 16:27:05,"-4,151000022888184","-4,169000148773193","-4,190000057220459","-12,510000228881836","253,8999938964844","253,1999969482422","251,8999938964844","439,1000061035156","437,3999938964844","438,0","-3153,60009765625","-1048,4000244140625","-1052,9000244140625","-1053,199951171875","-45,20000076293945","-65,30000305175781","14,300000190734863","5,599999904632568","3157,10009765625","1050,800048828125","1053,0","1053,199951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,7000122070311932","0,6291740417750752","-3153,60009765625","-5354,5","4,0","1,0"
2026-04-10 16:27:42,"-2,609999895095825","-2,601999998092652","-2,625","-7,836999893188477","252,8999938964844","251,8999938964844","250,8999938964844","437,1000061035156","435,3999938964844","436,2999877929688","-1952,4000244140625","-647,7000122070312","-652,4000244140625","-655,5999755859375","-62,0","-71,5999984741211","9,600000381469728","0,0","1961,800048828125","653,7000122070312","652,4000244140625","655,5999755859375","1,0","-0,9940000176429749","1,0","1,0","50,0","1,900009155273409","0,606672566752495","-1952,4000244140625","-4280,39990234375","3,0","1,0"
2026-04-10 16:28:17,"-1,305999994277954","-1,2710000276565552","-1,2949999570846558","-3,871999979019165","252,1000061035156","251,3999938964844","249,8999938964844","436,0","434,1000061035156","434,7000122070313","-944,7999877929688","-311,5","-313,3999938964844","-319,29998779296875","-64,9000015258789","-72,5999984741211","7,599999904632568","0,0","952,0","319,1000061035156","313,5","319,29998779296875","-0,9980000257492064","-0,9739999771118164","1,0","1,0","49,900001525878906","1,8999938964844034","0,8091606649101425","-944,7999877929688","-3443,0","2,0","0,5004999935626984"
2026-04-10 16:28:51,"-1,0759999752044678","-1,034000039100647","-1,0549999475479126","-3,164999961853028","251,6000061035156","251,0","249,6000061035156","435,2000122070313","433,5","434,0","-760,0999755859375","-249,8999938964844","-252,3999938964844","-258,5","-48,0","-67,5","11,600000381469728","7,900000095367432","770,2999877929688","258,8999938964844","252,6999969482422","258,6000061035156","-0,996999979019165","-0,962000012397766","1,0","1,0","49,900001525878906","2,299987792968807","1,0091540527836693","-760,0999755859375","-3153,60009765625","1,0","0,0012499988079071322"
2026-04-10 16:29:25,"-1,284999966621399","-1,253999948501587","-1,2760000228881836","-3,815000057220459","251,8999938964844","251,1000061035156","249,8000030517578","435,6000061035156","433,7000122070313","434,3999938964844","-929,5","-306,29998779296875","-309,0","-314,20001220703125","-38,29999923706055","-64,19999694824219","14,699999809265137","11,100000381469728","936,7000122070312","312,8999938964844","309,29998779296875","314,3999938964844","-0,9990000128746032","-0,9789999723434448","0,9990000128746032","0,9990000128746032","50,0","1,2999877929688068","0,30916219080439367","-760,0999755859375","-1952,4000244140625","0,0","-0,49850000441074366"
2026-04-10 16:29:59,"-1,381999969482422","-1,366000056266785","-1,3769999742507937","-4,125","252,1000061035156","251,1000061035156","249,8999938964844","435,7000122070313","433,7999877929688","434,7000122070313","-1010,9000244140624","-333,70001220703125","-336,79998779296875","-340,3999938964844","-22,200000762939453","-59,29999923706055","20,200000762939453","17,799999237060547","1027,699951171875","342,5","341,1000061035156","344,0","1,0","-0,9850000143051147","0,9980000257492064","0,9990000128746032","50,0","0,5","0,05583353682056866","-760,0999755859375","-1010,9000244140624","0,0","-0,4985000044107437"
2026-04-10 16:30:34,"-0,8289999961853027","-0,7929999828338623","-0,800000011920929","-2,421999931335449","251,5","250,5","249,3000030517578","434,7000122070313","432,7999877929688","433,7000122070313","-571,0","-187,3999938964844","-188,1999969482422","-192,6000061035156","-8,699999809265137","-54,29999923706055","23,799999237060547","21,700000762939453","577,2999877929688","193,6999969482422","189,6999969482422","193,8000030517578","1,0","-0,959999978542328","0,9919999837875366","0,9940000176429749","49,900001525878906","0,6000061035155966","0,0758334350921878","-571,0","-1010,9000244140624","0,0","0,0010000020265579501"
2026-04-10 16:31:00,"-0,5120000243186951","-0,4289999902248382","-0,4300000071525574","-1,371000051498413","251,3000030517578","250,3000030517578","249,1000061035156","434,2999877929688","432,3999938964844","433,2999877929688","-271,70001220703125","-87,4000015258789","-90,1999969482422","-94,9000015258789","-18,799999237060547","-58,20000076293945","20,0","19,299999237060547","294,79998779296875","105,4000015258789","92,4000015258789","96,9000015258789","-0,9980000257492064","-0,8379999995231628","0,975000023841858","0,9800000190734864","50,0","0,8000030517577841","0,13333333335992723","-271,70001220703125","-1010,9000244140624","0,0","0,0007499903440475741"
2026-04-10 16:31:30,"0,7839999794960022","0,7149999737739563","0,6809999942779541","2,180000066757202","250,5","249,6999969482422","248,3000030517578","433,1000061035156","431,2999877929688","431,8999938964844","488,2000122070313","165,6999969482422","164,60000610351562","157,6999969482422","-40,09999847412109","-65,5","12,399999618530272","12,899999618530272","501,7000122070313","178,1999969482422","160,3000030517578","153,8000030517578","0,996999979019165","0,9259999990463256","-0,996999979019165","-0,9959999918937684","49,900001525878906","1,6000061035155966","0,4366696167071287","488,2000122070313","-1010,9000244140624","0,0","0,4997499883174896"
