Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 18:02:35,"0,4720000028610229","0,3510000109672546","0,3149999976158142","1,1440000534057615","251,1000061035156","250,0","248,6000061035156","433,8999938964844","431,7999877929688","432,7000122070313","188,3000030517578","66,0","63,79999923706055","58,5","-36,79999923706055","-64,4000015258789","13,199999809265137","12,399999618530272","220,1000061035156","93,0","66,19999694824219","60,79999923706055","0,9769999980926514","0,7129999995231628","-0,984000027179718","-0,9789999723434448","50,0","0,0","0,0","188,3000030517578","188,3000030517578","0,0","0,9769999980926514"
2026-04-10 18:03:04,"-0,5519999861717224","-0,4550000131130218","-0,4659999907016754","-1,4900000095367432","251,6999969482422","250,6000061035156","249,1000061035156","435,0","432,7000122070313","433,7000122070313","-296,6000061035156","-95,6999969482422","-98,1999969482422","-102,5","-54,0","-69,9000015258789","8,199999809265137","7,599999904632568","326,0","120,1999969482422","100,8000030517578","105,0","-0,984000027179718","-0,8119999766349792","0,996999979019165","0,996999979019165","50,0","0,5999908447265909","0,17999450687785554","188,3000030517578","-296,6000061035156","0,0","-0,003500014543533325"
2026-04-10 18:03:40,"-0,6759999990463257","-0,6159999966621399","-0,621999979019165","-1,914000034332276","251,6000061035156","250,5","249,1000061035156","434,7999877929688","432,6000061035156","433,6000061035156","-425,5","-138,6999969482422","-142,3000030517578","-146,60000610351562","-34,79999923706055","-64,0","14,699999809265137","14,399999618530272","444,0","153,5","143,10000610351562","147,3000030517578","-0,996999979019165","-0,9089999794960022","0,9940000176429749","0,9950000047683716","50,0","0,5999908447265909","0,10333119713080473","188,3000030517578","-425,5","0,0","-0,3346666693687439"
2026-04-10 18:04:15,"-1,1699999570846558","-1,1419999599456787","-1,1519999504089355","-3,46399998664856","252,1999969482422","251,0","249,8000030517578","435,7000122070313","433,7000122070313","434,7000122070313","-839,0","-276,5","-279,5","-282,8999938964844","-49,29999923706055","-68,80000305175781","10,899999618530272","8,5","848,0","285,20001220703125","279,70001220703125","283,1000061035156","-0,9980000257492064","-0,9700000286102296","0,9990000128746032","0,9990000128746032","50,0","1,099990844726591","0,20332967125190005","188,3000030517578","-839,0","0,0","-0,5005000084638596"
2026-04-10 18:04:50,"-1,2450000047683716","-1,2289999723434448","-1,2369999885559082","-3,7109999656677246","251,8000030517578","250,6999969482422","249,6000061035156","435,1000061035156","433,2000122070313","434,2000122070313","-897,5999755859375","-296,1000061035156","-300,70001220703125","-304,79998779296875","-13,0","-56,0","22,600000381469727","20,39999961853028","910,5999755859376","303,5","301,6000061035156","305,5","1,0","-0,9829999804496764","0,996999979019165","0,9980000257492064","50,0","0,5999908447265909","0,0691651916713336","-296,6000061035156","-897,5999755859375","0,0","-0,4947500079870224"
2026-04-10 18:05:25,"-1,7760000228881836","-1,7669999599456787","-1,777999997138977","-5,321000099182129","252,5","251,5","250,1999969482422","436,3999938964844","434,3999938964844","435,2999877929688","-1323,699951171875","-438,2999877929688","-438,7999877929688","-441,5","-35,099998474121094","-63,59999847412109","15,5","13,0","1321,5","440,6000061035156","439,1000061035156","441,7000122070313","1,0","-0,9900000095367432","0,9990000128746032","1,0","50,0","0,8999938964844034","0,16249745688399986","-425,5","-1323,699951171875","0,0","0,0012499988079071045"
2026-04-10 18:05:59,"-2,114000082015991","-2,1070001125335693","-2,124000072479248","-6,34499979019165","252,3000030517578","251,1000061035156","249,6999969482422","435,7000122070313","433,6000061035156","434,6000061035156","-1578,0","-523,0","-526,4000244140625","-528,5","-50,29999923706055","-68,80000305175781","10,399999618530272","8,0","1582,5999755859375","527,5999755859375","527,5999755859375","529,7000122070312","1,0","-0,9929999709129332","1,0","1,0","50,0","0,6999969482421875","0,0866660563236168","-839,0","-1578,0","0,0","0,5004999935626984"
2026-04-10 18:06:34,"-2,1540000438690186","-2,1530001163482666","-2,157000064849853","-6,438000202178955","252,1999969482422","251,0","249,5","435,7000122070313","433,3999938964844","434,3999938964844","-1607,699951171875","-533,2999877929688","-536,2000122070312","-538,0","-36,70000076293945","-64,69999694824219","15,600000381469728","12,300000190734863","1603,0999755859375","534,2000122070312","533,5","535,2999877929688","1,0","-0,9919999837875366","1,0","1,0","50,0","0,6999969482421875","0,0866660563236168","-897,5999755859375","-1607,699951171875","0,0","1,0"
2026-04-10 18:07:07,"-1,9229999780654907","-1,9119999408721924","-1,9299999475479128","-5,764999866485596","252,0","250,6000061035156","249,3000030517578","435,2000122070313","432,8999938964844","434,1000061035156","-1427,199951171875","-472,7999877929688","-475,3999938964844","-478,6000061035156","-42,0","-66,4000015258789","13,600000381469728","10,699999809265137","1431,800048828125","477,2999877929688","475,6000061035156","478,7000122070313","1,0","-0,99099999666214","0,9990000128746032","1,0","50,0","0,5","0,043333536790038034","-1323,699951171875","-1607,699951171875","0,0","1,0"
2026-04-10 18:07:42,"-2,713000059127808","-2,720999956130981","-2,736999988555908","-8,170999526977539","252,6000061035156","251,0","249,6999969482422","436,1000061035156","433,6000061035156","435,0","-2034,4000244140625","-675,7999877929688","-679,7000122070312","-680,7999877929688","-24,700000762939453","-60,59999847412109","19,799999237060547","16,0","2040,699951171875","679,5999755859375","680,0","681,0","1,0","-0,9959999918937684","1,0","1,0","50,0","0,6000061035155966","0,06250152589439639","-1427,199951171875","-2034,4000244140625","0,0","1,0"
2026-04-10 18:08:18,"-2,739000082015991","-2,746000051498413","-2,7669999599456787","-8,251999855041504","252,3999938964844","250,8000030517578","249,5","435,7000122070313","433,2000122070313","434,6000061035156","-2045,800048828125","-679,5","-686,0999755859375","-687,2999877929688","-40,79999923706055","-66,4000015258789","13,899999618530272","11,5","2060,39990234375","686,5999755859375","686,2000122070312","687,4000244140625","1,0","-0,9950000047683716","1,0","1,0","50,0","0,6000061035155966","0,06666768394640447","-1427,199951171875","-2045,800048828125","0,0","1,0"
2026-04-10 18:08:51,"-3,1679999828338623","-3,174999952316284","-3,197999954223633","-9,541000366210938","252,6999969482422","251,0","249,6000061035156","436,2000122070313","433,5","435,0","-2380,89990234375","-791,9000244140625","-795,2999877929688","-795,9000244140625","-60,70000076293945","-73,0","7,699999809265137","4,5","2387,800048828125","796,4000244140625","795,2999877929688","796,0","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","0,6999969482421875","0,09583358767361683","-1427,199951171875","-2380,89990234375","0,0","1,0"
2026-04-10 18:09:26,"-4,65500020980835","-4,683000087738037","-4,701000213623047","-14,038999557495115","253,6999969482422","252,1000061035156","250,8000030517578","438,0","435,5","436,8999938964844","-3530,800048828125","-1176,0","-1177,9000244140625","-1176,800048828125","-44,400001525878906","-67,4000015258789","13,699999809265137","9,199999809265137","3532,89990234375","1177,9000244140625","1178,0","1176,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,300003051757784","0,3366660563430128","-2034,4000244140625","-3530,800048828125","1,0","1,0"
2026-04-10 18:10:01,"-5,86899995803833","-5,900000095367432","-5,914999961853027","-17,68400001525879","254,6000061035156","253,1000061035156","251,6999969482422","439,6000061035156","437,1000061035156","438,3999938964844","-4468,7998046875","-1489,199951171875","-1491,5","-1487,9000244140625","-67,80000305175781","-74,5999984741211","6,699999809265137","0,0","4470,60009765625","1494,5999755859375","1495,0","1491,300048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,200012207031193","1,0033428955356785","-2045,800048828125","-4468,7998046875","2,0","1,0"
2026-04-10 18:10:35,"-7,294000148773193","-7,339000225067139","-7,349999904632568","-21,97900009155273","255,3999938964844","253,1999969482422","252,5","440,3999938964844","437,8999938964844","439,7999877929688","-5572,39990234375","-1859,5","-1858,5999755859373","-1854,199951171875","-51,79999923706055","-71,19999694824219","13,899999618530272","5,300000190734863","5569,7998046875","1860,199951171875","1855,800048828125","1853,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,699996948242216","1,3533337402622978","-2380,89990234375","-5572,39990234375","3,0","1,0"
2026-04-10 18:11:11,"-8,668999671936035","-8,715999603271484","-8,72599983215332","-26,11100006103516","256,20001220703125","254,1000061035156","253,3000030517578","441,8999938964844","439,3999938964844","441,2000122070313","-6633,89990234375","-2214,0","-2213,39990234375","-2209,5","-48,20000076293945","-70,30000305175781","14,800000190734863","7,300000190734863","6641,10009765625","2218,0","2213,5","2209,5","1,0","1,0","1,0","1,0","49,900001525878906","2,5000152587890625","1,1491759745986032","-3530,800048828125","-6633,89990234375","4,0","1,0"
2026-04-10 18:11:46,"-8,52400016784668","-8,574999809265137","-8,592000007629395","-25,69099998474121","256,3999938964844","254,6000061035156","253,5","442,5","440,0","441,5","-6533,7001953125","-2180,699951171875","-2181,5","-2176,800048828125","-42,59999847412109","-66,5","14,5","9,300000190734863","6542,0","2183,5","2181,60009765625","2176,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","1,7999877929687784","0,6766648356957878","-4468,7998046875","-6633,89990234375","4,0","1,0"
2026-04-10 18:12:19,"-8,336000442504883","-8,381999969482422","-8,402000427246094","-25,1200008392334","256,5","254,6999969482422","253,6000061035156","442,7000122070313","440,2000122070313","441,7000122070313","-6399,2998046875","-2136,199951171875","-2133,10009765625","-2129,300048828125","-51,70000076293945","-70,0","12,300000190734863","6,0","6398,60009765625","2136,0","2133,199951171875","2129,39990234375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,1000061035155966","0,24916910814738888","-5572,39990234375","-6633,89990234375","4,0","1,0"
2026-04-10 18:12:54,"-8,767000198364258","-8,814000129699707","-8,829000473022461","-26,40999984741211","256,5","254,6000061035156","253,6999969482422","442,6000061035156","440,2000122070313","441,7000122070313","-6724,2998046875","-2244,10009765625","-2241,699951171875","-2238,39990234375","-66,69999694824219","-75,5999984741211","8,800000190734863","0,0","6725,60009765625","2245,39990234375","2241,699951171875","2238,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,29998779296875","0,019998372454799518","-6399,2998046875","-6724,2998046875","4,0","1,0"
2026-04-10 18:13:30,"-9,003999710083008","-9,050999641418455","-9,074000358581545","-27,128999710083008","256,0","255,1999969482422","253,6000061035156","442,7000122070313","440,6000061035156","441,2999877929688","-6910,10009765625","-2302,800048828125","-2308,0","-2299,0","-36,29999923706055","-62,0","17,799999237060547","7,800000190734863","6910,2001953125","2303,0","2308,0","2299,0","1,0","1,0","1,0","1,0","49,900001525878906","0,5","0,056666463225440535","-6399,2998046875","-6910,10009765625","4,0","1,0"
2026-04-10 18:14:05,"-9,3149995803833","-9,368000030517578","-9,383000373840332","-28,06599998474121","257,0","255,1999969482422","253,8999938964844","443,5","440,7999877929688","442,3999938964844","-7147,5","-2386,0","-2388,5","-2380,89990234375","-51,0","-69,5999984741211","13,100000381469728","5,300000190734863","7160,7001953125","2391,199951171875","2388,5","2380,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","1,0","0,16666666666665098","-6399,2998046875","-7147,5","4,0","1,0"
2026-04-10 18:14:40,"-9,467000007629396","-9,515000343322754","-9,532999992370604","-28,51499938964844","257,1000061035156","255,3999938964844","254,1000061035156","443,7999877929688","441,2000122070313","442,7000122070313","-7285,0","-2431,800048828125","-2428,39990234375","-2420,60009765625","-52,400001525878906","-70,69999694824219","12,699999809265137","5,400000095367432","7280,0","2430,89990234375","2428,39990234375","2420,60009765625","1,0","1,0","1,0","1,0","50,0","1,100006103515625","0,2566684977306517","-6724,2998046875","-7285,0","4,0","1,0"
2026-04-10 18:15:15,"-9,772000312805176","-9,824999809265137","-9,840999603271484","-29,4379997253418","257,3999938964844","255,6999969482422","254,1999969482422","444,2999877929688","441,5","443,0","-7531,89990234375","-2514,300048828125","-2510,60009765625","-2501,0","-29,600000381469727","-63,79999923706055","21,0","13,199999809265137","7524,0","2512,199951171875","2510,699951171875","2501,0","1,0","1,0","1,0","1,0","49,900001525878906","1,399993896484375","0,36916544598836554","-6910,10009765625","-7531,89990234375","4,0","1,0"
2026-04-10 18:15:50,"-9,902999877929688","-9,95699977874756","-9,972999572753906","-29,83300018310547","257,5","255,6999969482422","254,3999938964844","444,0","441,3999938964844","442,8999938964844","-7626,7001953125","-2546,60009765625","-2543,89990234375","-2536,199951171875","-27,39999961853028","-61,70000076293945","21,299999237060547","13,300000190734863","7622,89990234375","2545,699951171875","2542,5","2534,60009765625","1,0","1,0","1,0","1,0","50,0","0,5","0,05666544598835843","-7147,5","-7626,7001953125","4,0","1,0"
2026-04-10 18:16:25,"-9,994999885559082","-10,053999900817873","-10,067999839782717","-30,117000579833984","257,3999938964844","255,3000030517578","254,3000030517578","444,0","441,2999877929688","443,1000061035156","-7695,39990234375","-2569,60009765625","-2567,300048828125","-2558,39990234375","-33,599998474121094","-72,5999984741211","12,899999618530272","4,300000190734863","7697,10009765625","2571,39990234375","2566,699951171875","2558,89990234375","1,0","1,0","1,0","1,0","50,0","0,399993896484375","0,029998575880486055","-7285,0","-7695,39990234375","4,0","1,0"
2026-04-10 18:17:00,"-9,649999618530272","-9,696000099182127","-9,717000007629396","-29,0629997253418","258,20001220703125","257,0","255,5","446,1000061035156","443,7999877929688","444,7999877929688","-7453,39990234375","-2485,800048828125","-2489,300048828125","-2481,10009765625","-69,9000015258789","-77,80000305175781","7,800000190734863","0,0","7459,2998046875","2488,800048828125","2489,39990234375","2481,10009765625","1,0","1,0","1,0","1,0","50,0","0,800018310546875","0,14917317715781733","-7453,39990234375","-7695,39990234375","4,0","1,0"
2026-04-10 18:17:37,"-9,70300006866455","-9,75","-9,770000457763672","-29,222999572753903","257,8999938964844","256,6000061035156","255,1999969482422","445,5","443,2000122070313","444,2999877929688","-7495,2001953125","-2499,89990234375","-2499,300048828125","-2492,10009765625","-65,0999984741211","-75,0999984741211","9,899999618530272","0,0","7491,10009765625","2499,5","2499,39990234375","2492,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,800018310546875","0,13667114265261135","-7453,39990234375","-7695,39990234375","4,0","1,0"
2026-04-10 18:18:13,"-10,237000465393066","-10,289999961853027","-10,310999870300291","-30,83799934387207","258,20001220703125","256,8999938964844","255,3000030517578","446,0","443,5","444,7000122070313","-7926,2001953125","-2645,10009765625","-2641,39990234375","-2630,89990234375","-60,29999923706055","-72,69999694824219","12,399999618530272","0,0","7913,7001953125","2641,300048828125","2641,39990234375","2630,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,800018310546875","0,14250671397893006","-7453,39990234375","-7926,2001953125","4,0","1,0"
2026-04-10 18:18:49,"-10,095999717712402","-10,142999649047852","-10,16100025177002","-30,39999961853028","258,5","256,8999938964844","255,3000030517578","446,2999877929688","443,5","444,8999938964844","-7811,2001953125","-2608,300048828125","-2603,89990234375","-2593,800048828125","-51,79999923706055","-69,5","13,5","4,099999904632568","7804,7998046875","2607,0","2604,0","2593,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","0,600006103515625","0,06000122078692788","-7453,39990234375","-7926,2001953125","4,0","1,0"
2026-04-10 18:19:22,"-9,605999946594238","-9,654999732971191","-9,67300033569336","-28,93400001525879","258,1000061035156","256,6000061035156","255,0","445,7000122070313","443,0","444,2999877929688","-7415,5","-2475,300048828125","-2474,89990234375","-2465,199951171875","-66,0999984741211","-74,80000305175781","8,600000381469727","0,0","7416,60009765625","2476,5","2474,89990234375","2465,199951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,600006103515625","0,06250101731467571","-7415,5","-7926,2001953125","4,0","1,0"
2026-04-10 18:19:56,"-9,154999732971191","-9,199999809265137","-9,225000381469728","-27,57999992370605","257,8999938964844","256,29998779296875","254,6000061035156","445,2000122070313","442,3999938964844","443,7000122070313","-7061,5","-2357,300048828125","-2356,39990234375","-2347,699951171875","-41,400001525878906","-66,80000305175781","17,100000381469727","8,100000381469727","7062,5","2358,199951171875","2356,5","2349,800048828125","1,0","1,0","1,0","1,0","50,0","0,600006103515625","0,06250101731467571","-7061,5","-7926,2001953125","4,0","1,0"
2026-04-10 18:20:31,"-8,52299976348877","-8,562999725341797","-8,586999893188477","-25,67300033569336","257,29998779296875","255,8999938964844","254,3000030517578","444,3999938964844","441,7999877929688","443,0","-6559,89990234375","-2188,39990234375","-2189,60009765625","-2181,89990234375","-46,09999847412109","-68,69999694824219","14,699999809265137","5,5","6557,39990234375","2188,199951171875","2188,300048828125","2180,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,20001220703125","0,2500061035777008","-6559,89990234375","-7811,2001953125","4,0","1,0"
2026-04-10 18:21:07,"-8,043000221252441","-8,081999778747559","-8,104999542236328","-24,229999542236328","256,79998779296875","255,3999938964844","253,6999969482422","443,5","440,7999877929688","442,1000061035156","-6178,0","-2061,0","-2062,300048828125","-2054,5","-55,0","-71,4000015258789","13,899999618530272","4,599999904632568","6185,89990234375","2064,60009765625","2064,300048828125","2056,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,300018310546875","0,3491752116630351","-6178,0","-7415,5","4,0","1,0"
2026-04-10 18:21:42,"-7,808000087738037","-7,848000049591064","-7,869999885559082","-23,525999069213867","256,70001220703125","255,5","253,8999938964844","443,5","441,1000061035156","442,1000061035156","-5999,60009765625","-2000,300048828125","-2003,0","-1996,4000244140625","-38,70000076293945","-65,19999694824219","17,200000762939453","9,199999809265137","6000,7001953125","2001,0999755859373","2003,0999755859373","1996,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,199981689453125","0,30249521904624427","-5999,60009765625","-7061,5","4,0","1,0"
2026-04-10 18:22:18,"-7,541999816894531","-7,578999996185303","-7,59600019454956","-22,71699905395508","256,0","254,6000061035156","253,3000030517578","442,1000061035156","439,7999877929688","441,0","-5775,0","-1925,800048828125","-1927,5","-1922,9000244140625","-71,0999984741211","-76,80000305175781","5,699999809265137","0,0","5778,5","1927,9000244140625","1927,5","1922,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,29998779296875","0,2866609701886806","-5775,0","-6559,89990234375","4,0","1,0"
2026-04-10 18:22:54,"-7,001999855041504","-7,040999889373779","-7,056000232696533","-21,099000930786133","255,8999938964844","254,6999969482422","253,1999969482422","442,1000061035156","439,7999877929688","440,7999877929688","-5353,2001953125","-1784,300048828125","-1790,9000244140625","-1785,9000244140625","-55,900001525878906","-71,19999694824219","11,100000381469728","4,199999809265137","5366,10009765625","1789,0999755859375","1790,9000244140625","1785,9000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,8999938964843466","0,21666768402791847","-5353,2001953125","-6178,0","4,0","1,0"
2026-04-10 18:23:27,"-5,609000205993652","-5,63700008392334","-5,658999919891357","-16,905000686645508","255,1999969482422","254,0","252,3999938964844","440,8999938964844","438,5","439,5","-4279,39990234375","-1425,5999755859375","-1429,300048828125","-1426,699951171875","-65,4000015258789","-74,30000305175781","8,800000190734863","0,0","4284,7998046875","1428,5999755859375","1429,300048828125","1426,699951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,5000152587890625","0,37667449957612104","-4279,39990234375","-5999,60009765625","4,0","1,0"
2026-04-10 18:24:03,"-4,507999897003174","-4,526999950408936","-4,551000118255615","-13,586000442504885","254,8000030517578","253,5","251,8999938964844","440,2000122070313","437,6000061035156","438,7999877929688","-3440,89990234375","-1145,800048828125","-1145,300048828125","-1144,0","-47,79999923706055","-69,0999984741211","13,699999809265137","7,599999904632568","3434,199951171875","1144,5999755859375","1145,4000244140625","1144,0999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,1999969482421875","0,3291641235506641","-3440,89990234375","-5775,0","4,0","1,0"
2026-04-10 18:24:39,"-4,1570000648498535","-4,173999786376953","-4,192999839782715","-12,52400016784668","254,1999969482422","252,6999969482422","251,5","438,8999938964844","436,6000061035156","437,8999938964844","-3150,10009765625","-1048,4000244140625","-1052,4000244140625","-1051,800048828125","-46,0","-68,69999694824219","14,100000381469728","8,5","3156,60009765625","1052,0999755859375","1052,5","1051,9000244140625","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,699996948242216","0,5091639709619931","-3150,10009765625","-5353,2001953125","4,0","1,0"
2026-04-10 18:25:14,"-2,594000101089477","-2,5969998836517334","-2,615000009536743","-7,806000232696533","252,8000030517578","251,6000061035156","250,3000030517578","436,7999877929688","434,6000061035156","435,6000061035156","-1950,800048828125","-647,5999755859375","-650,2000122070312","-652,7999877929688","-39,09999847412109","-66,0999984741211","15,199999809265137","11,800000190734863","1958,5999755859373","652,5","651,7999877929688","654,2999877929688","1,0","-0,9940000176429749","1,0","1,0","49,900001525878906","2,399993896484375","1,1033296712363307","-1950,800048828125","-4279,39990234375","3,0","1,0"
2026-04-10 18:25:52,"-1,2979999780654907","-1,2710000276565552","-1,2920000553131104","-3,8940000534057617","252,1000061035156","250,6999969482422","249,3999938964844","435,3999938964844","433,0","434,2999877929688","-943,9000244140624","-311,29998779296875","-313,70001220703125","-318,8999938964844","-50,70000076293945","-71,0","10,100000381469728","7,900000095367432","958,4000244140624","321,3999938964844","315,70001220703125","321,20001220703125","-0,9980000257492064","-0,975000023841858","0,9990000128746032","1,0","49,900001525878906","2,699996948242216","1,5424942525375176","-943,9000244140624","-3440,89990234375","2,0","0,5004999935626984"
2026-04-10 18:26:28,"-1,0820000171661377","-1,031000018119812","-1,0540000200271606","-3,1670000553131104","251,8999938964844","250,5","249,1999969482422","435,0","432,7000122070313","433,8999938964844","-758,2999877929688","-249,6000061035156","-252,6000061035156","-257,8999938964844","-64,69999694824219","-74,5","5,900000095367432","3,799999952316284","771,7000122070312","261,0","252,6000061035156","257,8999938964844","-0,9980000257492064","-0,9639999866485596","0,9990000128746032","0,9990000128746032","49,900001525878906","2,300003051757784","1,0833312988591286","-758,2999877929688","-3150,10009765625","1,0","0,000999987125396784"
2026-04-10 18:27:01,"-1,284000039100647","-1,2610000371932983","-1,2799999713897705","-3,825000047683716","252,1999969482422","250,6000061035156","249,3999938964844","435,3999938964844","433,0","434,3999938964844","-935,0","-308,6000061035156","-310,5","-314,3999938964844","-25,200000762939453","-61,59999847412109","19,0","17,299999237060547","940,0","314,0","311,1000061035156","314,8999938964844","1,0","-0,9810000061988832","0,9980000257492064","0,9980000257492064","49,900001525878906","0,9000091552734091","0,15000203453621655","-758,2999877929688","-1950,800048828125","0,0","0,000999987125396784"
2026-04-10 18:27:37,"-1,4010000228881836","-1,3880000114440918","-1,402999997138977","-4,191999912261963","252,1999969482422","250,6999969482422","249,6000061035156","435,5","433,2000122070313","434,5","-1021,5999755859376","-337,6000061035156","-342,1000061035156","-345,6000061035156","-21,799999237060547","-60,09999847412109","19,89999961853028","18,200000762939453","1033,699951171875","344,8999938964844","342,70001220703125","346,0","1,0","-0,9850000143051147","0,9980000257492064","0,9990000128746032","49,900001525878906","0,3000030517577841","0,020000406928945485","-758,2999877929688","-1021,5999755859376","0,0","0,000999987125396784"
2026-04-10 18:28:12,"-0,8489999771118164","-0,7919999957084656","-0,8069999814033508","-2,447999954223633","252,0","250,3999938964844","249,1000061035156","435,0","432,5","433,8999938964844","-569,2999877929688","-186,3000030517578","-188,0","-192,0","-47,79999923706055","-69,0","10,699999809265137","10,399999618530272","578,5","197,8000030517578","188,3000030517578","192,3000030517578","-0,996999979019165","-0,9409999847412108","0,9980000257492064","0,9980000257492064","49,900001525878906","0,3000030517577841","0,022500203456694026","-569,2999877929688","-1021,5999755859376","0,0","0,0012499988079071045"
2026-04-10 18:28:40,"-0,5049999952316284","-0,4210000038146972","-0,4329999983310699","-1,3589999675750732","252,0","250,5","249,1999969482422","435,1000061035156","432,7000122070313","434,0","-274,70001220703125","-87,9000015258789","-90,5999984741211","-94,8000030517578","-16,299999237060547","-58,70000076293945","20,600000381469727","21,700000762939453","295,79998779296875","105,5","92,9000015258789","97,1999969482422","-0,9990000128746032","-0,8360000252723694","0,9739999771118164","0,9739999771118164","49,900001525878906","0,1999969482421875","0,013332926435364321","-274,70001220703125","-1021,5999755859376","0,0","0,0010000020265579501"
2026-04-10 18:29:16,"0,7789999842643738","0,7020000219345093","0,6790000200271606","2,1600000858306885","251,1999969482422","249,8999938964844","248,6000061035156","433,8999938964844","431,7000122070313","432,7999877929688","484,6000061035156","165,39999389648438","162,6999969482422","156,5","-36,29999923706055","-64,5999984741211","13,399999618530272","14,800000190734863","498,1000061035156","177,60000610351562","163,1999969482422","157,1999969482422","0,996999979019165","0,9269999861717224","-0,9959999918937684","-0,9950000047683716","49,900001525878906","1,0","0,19666727702130182","484,6000061035156","-1021,5999755859376","0,0","0,0002499967813492099"
