Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 18:30:54,"0,4180000126361847","0,2689999938011169","0,2469999939203262","0,9340000152587892","251,6999969482422","250,3000030517578","249,1999969482422","434,7000122070313","432,5","433,7000122070313","63,29999923706055","24,200000762939453","21,299999237060547","16,700000762939453","-35,20000076293945","-64,19999694824219","13,800000190734863","15,199999809265137","116,5999984741211","68,5","25,39999961853028","22,600000381469727","0,878000020980835","0,3619999885559082","-0,8569999933242798","-0,7540000081062317","50,0","0,0","0,0","63,29999923706055","63,29999923706055","0,0","0,878000020980835"
2026-04-10 18:31:23,"-0,515999972820282","-0,4149999916553497","-0,4160000085830688","-1,347000002861023","251,5","250,6999969482422","249,3999938964844","434,8999938964844","433,0","433,7000122070313","-273,29998779296875","-88,0999984741211","-87,30000305175781","-92,0","-28,89999961853028","-62,5","15,600000381469728","18,0","288,6000061035156","106,0999984741211","88,69999694824219","93,8000030517578","-0,9959999918937684","-0,8199999928474426","0,9789999723434448","0,9819999933242798","50,0","0,1999969482421875","0,019999389653094113","63,29999923706055","-273,29998779296875","0,0","-0,05899998545646673"
2026-04-10 18:31:56,"-0,8009999990463257","-0,75","-0,7630000114440918","-2,313999891281128","252,3000030517578","250,8999938964844","249,6000061035156","435,7000122070313","433,3999938964844","434,6000061035156","-539,4000244140625","-176,6999969482422","-179,39999389648438","-183,0","-37,400001525878906","-64,80000305175781","13,800000190734863","14,0","549,7999877929688","187,6000061035156","179,39999389648438","182,8000030517578","-0,9980000257492064","-0,9390000104904176","0,996999979019165","0,996999979019165","50,0","0,8000030517578125","0,17333516439733074","63,29999923706055","-539,4000244140625","0,0","-0,37199999888737995"
2026-04-10 18:32:28,"-1,184000015258789","-1,14900004863739","-1,1579999923706057","-3,490999937057495","252,5","251,1000061035156","250,0","436,1000061035156","433,8999938964844","435,1000061035156","-852,0999755859375","-281,20001220703125","-282,79998779296875","-285,5","-58,70000076293945","-72,30000305175781","7,300000190734863","6,199999809265137","857,5999755859375","289,1000061035156","282,8999938964844","285,6000061035156","-0,9980000257492064","-0,968999981880188","1,0","0,9990000128746032","50,0","1,0","0,22666788737599672","63,29999923706055","-852,0999755859375","0,0","-0,5285000056028366"
2026-04-10 18:32:58,"0,4110000133514404","0,257999986410141","0,2249999940395355","0,8939999938011169","251,6000061035156","250,1000061035156","249,0","434,3999938964844","432,2000122070313","433,5","95,1999969482422","35,29999923706055","30,100000381469727","24,799999237060547","-33,099998474121094","-63,09999847412109","16,399999618530273","13,5","133,8000030517578","71,19999694824219","34,29999923706055","28,299999237060547","0,9179999828338624","0,4539999961853027","-0,915000021457672","-0,8999999761581421","50,0","1,0","0,24916580201049454","95,1999969482422","-852,0999755859375","0,0","-0,5185000151395798"
2026-04-10 18:33:25,"0,3899999856948852","0,2370000034570694","0,202000007033348","0,8289999961853027","251,5","249,6999969482422","249,1000061035156","434,0","431,8999938964844","433,5","53,0","21,200000762939453","20,299999237060547","15,5","-32,5","-64,19999694824219","16,200000762939453","15,5","116,1999969482422","68,30000305175781","26,0","21,89999961853028","0,8679999709129333","0,3330000042915344","-0,7699999809265137","-0,6980000138282776","50,0","1,0","0,24916580201049454","95,1999969482422","-852,0999755859375","0,0","-0,0525000244379043"
2026-04-10 18:33:59,"-1,0479999780654907","-1,0219999551773071","-1,034999966621399","-3,1050000190734863","252,0","250,6999969482422","249,5","435,2999877929688","433,1000061035156","434,2999877929688","-748,0999755859375","-246,5","-248,8999938964844","-252,8000030517578","-19,200000762939453","-58,29999923706055","20,39999961853028","18,600000381469727","756,7000122070312","253,3999938964844","249,8000030517578","253,5","1,0","-0,9729999899864196","0,996999979019165","0,9980000257492064","50,0","1,0","0,20666544597285919","95,1999969482422","-852,0999755859375","0,0","0,44699998199939733"
2026-04-10 18:34:32,"-1,2450000047683716","-1,2130000591278076","-1,22599995136261","-3,684000015258789","252,1999969482422","250,6999969482422","249,6999969482422","435,5","433,2999877929688","434,6000061035156","-890,9000244140625","-296,6000061035156","-298,8999938964844","-302,0","-54,29999923706055","-70,19999694824219","9,100000381469728","6,699999809265137","905,9000244140624","304,79998779296875","299,0","302,1000061035156","-0,9990000128746032","-0,9760000109672546","0,9990000128746032","0,9990000128746032","50,0","0,6999969482421875","0,10916498821462073","95,1999969482422","-890,9000244140625","0,0","0,4467499852180481"
2026-04-10 18:35:03,"-1,4429999589920044","-1,4229999780654907","-1,437999963760376","-4,303999900817871","252,3999938964844","250,6999969482422","249,6999969482422","435,6000061035156","433,2999877929688","434,7999877929688","-1055,9000244140625","-349,5","-351,79998779296875","-354,5","-37,0","-64,5999984741211","14,899999618530272","12,600000381469728","1062,4000244140625","355,0","351,70001220703125","354,20001220703125","-0,9990000128746032","-0,9829999804496764","0,9990000128746032","0,9990000128746032","50,0","0,8999938964844034","0,14916478475789252","53,0","-1055,9000244140625","0,0","-0,03250001370906824"
2026-04-10 18:35:37,"-1,5959999561309814","-1,5880000591278076","-1,6019999980926514","-4,7820000648498535","252,3000030517578","250,8999938964844","249,8999938964844","435,7000122070313","433,7000122070313","434,8999938964844","-1180,9000244140625","-391,1000061035156","-393,6000061035156","-396,2000122070313","-21,600000381469727","-59,400001525878906","19,700000762939453","18,100000381469727","1184,0","394,7999877929688","393,2999877929688","395,7000122070313","1,0","-0,9869999885559082","0,9990000128746032","0,9990000128746032","50,0","0,3999938964844034","0,029166158055893066","-748,0999755859375","-1180,9000244140625","0,0","0,0004999935626984198"
2026-04-10 18:36:11,"-1,2829999923706057","-1,253999948501587","-1,2640000581741333","-3,7809998989105225","252,6999969482422","251,3999938964844","250,3000030517578","436,5","434,3999938964844","435,6000061035156","-933,0","-308,3999938964844","-310,5","-313,8999938964844","-41,59999847412109","-64,69999694824219","14,899999618530272","13,399999618530272","934,7999877929688","313,29998779296875","308,8999938964844","312,5","-0,9990000128746032","-0,977999985218048","0,9990000128746032","0,9990000128746032","49,900001525878906","0,5","0,046666259780379034","-890,9000244140625","-1180,9000244140625","0,0","-0,49925000965595234"
2026-04-10 18:36:44,"-1,6360000371932983","-1,6200000047683716","-1,63100004196167","-4,88700008392334","252,6000061035156","251,0","250,1000061035156","436,1000061035156","433,8999938964844","435,2999877929688","-1203,0","-398,8999938964844","-401,7999877929688","-404,5","-60,5","-72,4000015258789","7,199999809265137","4,599999904632568","1212,9000244140625","406,3999938964844","401,8999938964844","404,5","-0,9990000128746032","-0,9850000143051147","1,0","1,0","49,900001525878906","0,399993896484375","0,03333333336438236","-933,0","-1203,0","0,0","-0,49925000965595234"
2026-04-10 18:37:19,"-2,061000108718872","-2,052999973297119","-2,065999984741211","-6,179999828338623","253,0","250,8999938964844","250,5","436,2999877929688","434,2000122070313","436,0","-1534,199951171875","-509,7000122070313","-511,3999938964844","-515,0","-41,79999923706055","-67,19999694824219","14,800000190734863","10,5","1542,0999755859375","515,2000122070312","511,6000061035156","515,0999755859375","1,0","-0,9919999837875366","1,0","1,0","50,0","0,6999969482421875","0,08333231609625978","-933,0","-1534,199951171875","0,0","0,0004999935626984198"
2026-04-10 18:37:54,"-3,265000104904175","-3,2679998874664307","-3,2850000858306885","-9,817999839782717","253,6000061035156","252,1000061035156","251,0","437,8999938964844","435,6000061035156","436,8999938964844","-2467,300048828125","-821,0","-821,0","-822,7000122070312","-60,09999847412109","-72,5999984741211","8,600000381469727","3,700000047683716","2467,10009765625","823,2999877929688","821,0","822,7000122070312","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","1,0","0,2025015767624829","-933,0","-2467,300048828125","1,0","0,0004999935626984198"
2026-04-10 18:38:27,"-4,922999858856201","-4,941999912261963","-4,960999965667725","-14,826000213623049","254,8999938964844","253,1999969482422","252,1999969482422","440,0","437,6000061035156","439,1000061035156","-3738,5","-1246,0999755859375","-1249,9000244140625","-1249,0999755859375","-65,4000015258789","-74,0","8,5","0,0","3750,60009765625","1251,5","1249,9000244140625","1249,0999755859375","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,299987792968807","1,009157613152655","-1203,0","-3738,5","2,0","0,5002499967813492"
2026-04-10 18:39:00,"-5,234000205993652","-5,256999969482422","-5,276000022888184","-15,767000198364258","255,0","253,6000061035156","252,3999938964844","440,3999938964844","438,2000122070313","439,3999938964844","-3999,199951171875","-1330,199951171875","-1330,699951171875","-1330,5","-49,0","-68,69999694824219","13,5","6,099999904632568","3993,300048828125","1331,9000244140625","1330,800048828125","1330,5","1,0","-0,9980000257492064","1,0","1,0","50,0","2,0","0,9691613769779511","-1534,199951171875","-3999,199951171875","3,0","1,0"
2026-04-10 18:39:33,"-5,485000133514404","-5,51200008392334","-5,526000022888184","-16,523000717163086","255,1999969482422","253,6999969482422","252,6000061035156","440,6000061035156","438,2000122070313","439,6000061035156","-4185,2998046875","-1395,0","-1395,699951171875","-1394,5","-29,0","-62,59999847412109","20,89999961853028","12,600000381469728","4186,89990234375","1396,699951171875","1395,9000244140625","1394,5999755859375","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,599990844726591","0,5291603088650451","-2467,300048828125","-4185,2998046875","4,0","1,0"
2026-04-10 18:40:06,"-5,7729997634887695","-5,797999858856201","-5,815000057220459","-17,38599967956543","255,6999969482422","254,1000061035156","253,0","441,5","439,1000061035156","440,5","-4410,39990234375","-1469,9000244140625","-1471,0","-1469,0","-67,19999694824219","-75,19999694824219","8,0","0,0","4412,7998046875","1472,699951171875","1471,0","1469,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,8000030517577841","0,12666687012335842","-3738,5","-4410,39990234375","4,0","1,0"
2026-04-10 18:40:40,"-5,304999828338623","-5,322000026702881","-5,34499979019165","-15,972000122070312","254,6999969482422","253,1999969482422","252,0","439,7999877929688","437,5","438,7999877929688","-4034,0","-1344,800048828125","-1345,5999755859375","-1344,800048828125","-52,5","-70,30000305175781","12,800000190734863","4,900000095367432","4038,199951171875","1347,5999755859375","1345,699951171875","1344,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,17666636149318196","-3999,199951171875","-4410,39990234375","4,0","1,0"
2026-04-10 18:41:13,"-5,242000102996826","-5,26800012588501","-5,283999919891357","-15,793999671936035","254,8999938964844","253,1000061035156","252,3000030517578","439,8999938964844","437,6000061035156","439,2000122070313","-3998,300048828125","-1333,199951171875","-1331,800048828125","-1331,5","-48,5","-68,30000305175781","14,0","5,599999904632568","3997,300048828125","1333,800048828125","1331,9000244140625","1331,5","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,18916712443263015","-3998,300048828125","-4410,39990234375","4,0","1,0"
2026-04-10 18:41:47,"-5,64300012588501","-5,668000221252441","-5,686999797821045","-16,99799919128418","255,1999969482422","253,6999969482422","252,3999938964844","440,7000122070313","438,2000122070313","439,5","-4303,10009765625","-1434,4000244140625","-1435,5999755859375","-1432,800048828125","-69,5999984741211","-76,80000305175781","7,099999904632568","0,0","4305,0","1436,5","1435,5999755859375","1432,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,0","0,18916712443263015","-3998,300048828125","-4410,39990234375","4,0","1,0"
2026-04-10 18:42:21,"-5,932000160217285","-5,965000152587891","-5,979000091552734","-17,875999450683594","255,6000061035156","253,8999938964844","252,6999969482422","441,2000122070313","438,7999877929688","440,2000122070313","-4532,7001953125","-1511,800048828125","-1512,0999755859375","-1508,800048828125","-49,70000076293945","-70,0999984741211","15,0","5,199999809265137","4534,39990234375","1513,4000244140625","1512,199951171875","1510,199951171875","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","0,9000091552734091","0,1533367920200792","-3998,300048828125","-4532,7001953125","4,0","1,0"
2026-04-10 18:42:56,"-4,813000202178955","-4,835000038146973","-4,854000091552734","-14,501999855041504","254,5","252,6999969482422","251,6000061035156","439,1000061035156","436,7000122070313","438,2000122070313","-3660,0","-1220,0999755859375","-1219,5999755859375","-1220,199951171875","-31,299999237060547","-63,79999923706055","19,700000762939453","12,699999809265137","3644,800048828125","1215,800048828125","1214,0999755859375","1214,800048828125","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,1000061035155966","0,21666920982529217","-3660,0","-4532,7001953125","4,0","1,0"
2026-04-10 18:43:32,"-5,954999923706055","-5,980999946594238","-6,0","-17,93600082397461","255,5","253,8000030517578","252,6000061035156","441,0","438,5","440,0","-4546,39990234375","-1516,5","-1515,9000244140625","-1513,4000244140625","-67,0999984741211","-75,69999694824219","8,5","0,0","4547,2998046875","1517,9000244140625","1515,9000244140625","1513,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","1,1000061035155966","0,24666829428553552","-3660,0","-4546,39990234375","4,0","1,0"
2026-04-10 18:44:07,"-7,388000011444092","-7,426000118255615","-7,442999839782715","-22,256999969482425","256,5","254,8999938964844","253,6000061035156","442,7999877929688","440,2999877929688","441,7000122070313","-5659,2001953125","-1888,199951171875","-1890,699951171875","-1886,0","-57,79999923706055","-71,4000015258789","13,600000381469728","0,0","5669,2001953125","1892,4000244140625","1890,699951171875","1886,0","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,0","0,6691669718517144","-3660,0","-5659,2001953125","4,0","1,0"
2026-04-10 18:44:41,"-8,503000259399414","-8,543000221252441","-8,562000274658203","-25,607999801635746","257,20001220703125","255,3999938964844","254,3999938964844","443,8999938964844","441,5","443,0","-6542,2001953125","-2184,300048828125","-2180,199951171875","-2176,0","-56,29999923706055","-70,5","14,199999809265137","0,0","6540,89990234375","2184,60009765625","2180,199951171875","2176,0","1,0","1,0","1,0","1,0","49,900001525878906","2,70001220703125","1,389177042680437","-3660,0","-6542,2001953125","4,0","1,0"
2026-04-10 18:45:13,"-9,609999656677246","-9,656999588012695","-9,673999786376951","-28,94099998474121","258,1000061035156","256,20001220703125","255,1999969482422","445,2999877929688","442,7999877929688","444,5","-7428,10009765625","-2481,0","-2472,699951171875","-2467,0","-26,0","-61,70000076293945","25,700000762939453","9,899999618530272","7417,7998046875","2477,89990234375","2472,800048828125","2467,0","1,0","1,0","1,0","1,0","50,0","2,600006103515625","1,2091749064468469","-4546,39990234375","-7428,10009765625","4,0","1,0"
2026-04-10 18:45:47,"-8,803999900817871","-8,836000442504883","-8,864999771118164","-26,5049991607666","257,6000061035156","255,6999969482422","254,5","444,2000122070313","441,7000122070313","443,6000061035156","-6777,0","-2264,39990234375","-2258,199951171875","-2254,300048828125","-70,69999694824219","-78,80000305175781","8,100000381469727","0,0","6778,2998046875","2264,60009765625","2254,199951171875","2253,800048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","1,600006103515625","0,45666951499872166","-5659,2001953125","-7428,10009765625","4,0","1,0"
2026-04-10 18:46:22,"-9,843999862670898","-9,888999938964844","-9,906000137329102","-29,638999938964844","258,5","256,6000061035156","255,3000030517578","446,0","443,2999877929688","444,8999938964844","-7612,39990234375","-2544,5","-2535,39990234375","-2528,0","-51,79999923706055","-68,80000305175781","16,899999618530273","0,0","7605,2998046875","2541,699951171875","2535,5","2528,0","1,0","1,0","1,0","1,0","50,0","1,29998779296875","0,32332804364454554","-6542,2001953125","-7612,39990234375","4,0","1,0"
2026-04-10 18:46:56,"-8,967000007629395","-9,010000228881836","-9,024999618530272","-27,00200080871582","258,1000061035156","256,0","254,6000061035156","445,2000122070313","442,1000061035156","444,0","-6906,10009765625","-2308,10009765625","-2304,10009765625","-2297,10009765625","-51,79999923706055","-71,5999984741211","15,800000190734863","3,799999952316284","6912,2001953125","2310,800048828125","2304,199951171875","2297,10009765625","1,0","1,0","1,0","1,0","50,0","0,899993896484375","0,13583160401314232","-6777,0","-7612,39990234375","4,0","1,0"
2026-04-10 18:47:29,"-8,281000137329102","-8,321999549865723","-8,33899974822998","-24,941999435424805","257,3999938964844","255,3000030517578","254,3000030517578","444,0","441,2999877929688","443,1000061035156","-6373,5","-2129,300048828125","-2122,39990234375","-2118,60009765625","-67,80000305175781","-76,5999984741211","8,699999809265137","0,0","6370,2001953125","2129,0","2122,39990234375","2118,60009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,100006103515625","0,24666829430490136","-6373,5","-7612,39990234375","4,0","1,0"
2026-04-10 18:48:03,"-7,239999771118164","-7,271999835968018","-7,293000221252441","-21,80500030517578","256,6000061035156","254,3999938964844","253,3999938964844","442,5","439,7000122070313","441,6000061035156","-5552,39990234375","-1854,9000244140625","-1848,4000244140625","-1846,0999755859373","-31,700000762939453","-63,5","21,0","10,800000190734863","5549,2998046875","1854,5","1848,5","1846,199951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","1,899993896484375","0,6966652425470888","-5552,39990234375","-7612,39990234375","4,0","1,0"
2026-04-10 18:48:36,"-6,676000118255615","-6,7129998207092285","-6,730000019073486","-20,11899948120117","255,8000030517578","253,6999969482422","252,8000030517578","441,2000122070313","438,6000061035156","440,3999938964844","-5103,89990234375","-1704,300048828125","-1701,199951171875","-1699,300048828125","-29,299999237060547","-62,29999923706055","20,799999237060547","12,100000381469728","5106,2001953125","1705,4000244140625","1701,4000244140625","1699,300048828125","1,0","-0,9990000128746032","1,0","1,0","50,0","2,3000030517578125","0,9891655985847242","-5103,89990234375","-6906,10009765625","4,0","1,0"
2026-04-10 18:49:10,"-5,651999950408936","-5,682000160217285","-5,697999954223633","-17,031999588012695","254,8999938964844","252,8000030517578","251,6999969482422","439,6000061035156","436,8999938964844","438,7000122070313","-4302,5","-1436,300048828125","-1433,9000244140625","-1432,5","-53,20000076293945","-70,5999984741211","11,899999618530272","5,400000095367432","4304,5","1437,9000244140625","1433,9000244140625","1432,5","1,0","-0,9990000128746032","1,0","1,0","50,0","2,4999999999999716","1,1491678365466491","-4302,5","-6373,5","4,0","1,0"
2026-04-10 18:49:44,"-5,0960001945495605","-5,120999813079834","-5,138000011444092","-15,354999542236328","254,5","252,3999938964844","251,3000030517578","438,8999938964844","436,2000122070313","438,0","-3872,699951171875","-1292,0999755859375","-1291,0","-1289,5","-67,4000015258789","-75,0999984741211","13,600000381469728","6,900000095367432","3872,60009765625","1293,199951171875","1290,4000244140625","1288,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","2,100006103515625","0,8833409627549415","-3872,699951171875","-5552,39990234375","4,0","1,0"
2026-04-10 18:50:17,"-4,138000011444092","-4,15500020980835","-4,172999858856201","-12,465999603271484","253,5","251,3999938964844","250,1000061035156","437,2000122070313","434,2999877929688","436,1000061035156","-3126,800048828125","-1042,5","-1042,300048828125","-1041,800048828125","-50,5","-73,69999694824219","7,599999904632568","3,200000047683716","3124,800048828125","1043,699951171875","1040,800048828125","1040,300048828125","1,0","-0,996999979019165","1,0","1,0","50,0","2,3000030517578125","0,9091680399723415","-3126,800048828125","-5103,89990234375","4,0","1,0"
2026-04-10 18:50:49,"-2,871000051498413","-2,869999885559082","-2,8929998874664307","-8,633999824523926","252,6999969482422","250,6999969482422","249,5","435,8999938964844","433,1000061035156","434,8999938964844","-2148,0","-714,9000244140625","-717,5","-718,7000122070312","-63,59999847412109","-74,19999694824219","6,300000190734863","4,199999809265137","2157,0","720,5999755859375","717,5","718,7000122070312","-0,9990000128746032","-0,9940000176429749","1,0","1,0","50,0","2,199996948242216","0,9866650390709429","-2148,0","-4302,5","3,0","0,5002499967813492"
2026-04-10 18:51:25,"-2,2880001068115234","-2,2850000858306885","-2,303999900817871","-6,876999855041504","252,0","250,0","248,6000061035156","434,7000122070313","431,7999877929688","433,5","-1704,199951171875","-566,4000244140625","-568,2000122070312","-570,4000244140625","-51,900001525878906","-70,19999694824219","9,399999618530272","8,699999809265137","1710,300048828125","571,4000244140625","568,2999877929688","570,5","1,0","-0,9929999709129332","1,0","1,0","49,900001525878906","2,5","1,1558342997255193","-1704,199951171875","-3872,699951171875","2,0","0,5002499967813492"
2026-04-10 18:52:00,"-1,3040000200271606","-1,2690000534057615","-1,2869999408721924","-3,859999895095825","251,3000030517578","249,3999938964844","248,0","433,6000061035156","430,7000122070313","432,3999938964844","-939,5999755859376","-310,8999938964844","-312,29998779296875","-315,79998779296875","-65,9000015258789","-74,19999694824219","4,199999809265137","4,0","947,5","319,20001220703125","312,29998779296875","315,79998779296875","-0,9990000128746032","-0,9760000109672546","1,0","1,0","49,900001525878906","2,1999969482421875","0,8891638183654598","-939,5999755859376","-3126,800048828125","1,0","0,000499993562698392"
2026-04-10 18:52:37,"-0,6990000009536743","-0,6069999933242798","-0,625","-1,930999994277954","250,8000030517578","249,0","247,5","432,7999877929688","429,8999938964844","431,5","-430,8999938964844","-140,60000610351562","-143,8000030517578","-147,89999389648438","-61,09999847412109","-73,69999694824219","3,5","8,899999618530273","451,2999877929688","159,1999969482422","143,8000030517578","148,1999969482422","-0,9929999709129332","-0,8970000147819519","0,9990000128746032","0,9990000128746032","49,900001525878906","1,899993896484375","0,6866619873131006","-430,8999938964844","-2148,0","0,0","-0,4977499991655349"
2026-04-10 18:53:04,"-0,3970000147819519","-0,2179999947547912","-0,2249999940395355","-0,8399999737739563","250,1999969482422","248,3000030517578","246,8999938964844","431,7000122070313","428,7999877929688","430,5","-90,8000030517578","-25,89999961853028","-28,600000381469727","-33,79999923706055","-47,59999847412109","-67,5999984741211","9,0","10,899999618530272","138,10000610351562","72,5","30,0","35,5","-0,8690000176429749","-0,3420000076293945","0,9520000219345092","0,9629999995231628","49,900001525878906","1,8000030517578125","0,58250167847521","-90,8000030517578","-1704,199951171875","0,0","-0,46525000035762787"
2026-04-10 18:53:40,"0,8880000114440918","0,8040000200271606","0,7799999713897705","2,4719998836517334","249,8000030517578","247,8000030517578","246,5","430,8999938964844","427,8999938964844","429,6000061035156","575,7000122070312","195,8999938964844","193,1000061035156","186,6999969482422","-48,09999847412109","-68,30000305175781","8,199999809265137","11,899999618530272","587,9000244140625","207,5","193,1999969482422","187,1000061035156","0,9990000128746032","0,9549999833106996","-0,996999979019165","-0,9950000047683716","49,900001525878906","1,5","0,4358346557709131","575,7000122070312","-939,5999755859376","0,0","-0,46549999713897705"
2026-04-10 18:54:17,"0,9879999756813048","0,9160000085830688","0,8960000276565552","2,799999952316284","249,8000030517578","247,6000061035156","246,6000061035156","430,7000122070313","427,8999938964844","429,7999877929688","657,7999877929688","223,6000061035156","219,8999938964844","214,1999969482422","-69,0999984741211","-75,0","0,0","4,400000095367432","665,5999755859375","234,3000030517578","218,8999938964844","212,3000030517578","0,9940000176429749","0,9459999799728394","1,0","1,0","49,900001525878906","1,0","0,2233331298920104","657,7999877929688","-430,8999938964844","0,0","0,03275001049041745"
