Timestamp,smartmeter_Strom Phase L1,smartmeter_Strom Phase L2,smartmeter_Strom Phase L3,smartmeter_Strom gesamt,smartmeter_Spannung U1-N,smartmeter_Spannung U2-N,smartmeter_Spannung U3-N,smartmeter_Spannung U12,smartmeter_Spannung U23,smartmeter_Spannung U31,smartmeter_Wirkleistung gesamt,smartmeter_Wirkleistung Phase 1,smartmeter_Wirkleistung Phase 2,smartmeter_Wirkleistung Phase 3,smartmeter_Blindleistung gesamt,smartmeter_Blindleistung Phase 1,smartmeter_Blindleistung Phase 2,smartmeter_Blindleistung Phase 3,smartmeter_Scheinleistung gesamt,smartmeter_Scheinleistung Phase 1,smartmeter_Scheinleistung Phase 2,smartmeter_Scheinleistung Phase 3,smartmeter_Powerfactor gesamt,smartmeter_Powerfactor Phase 1,smartmeter_Powerfactor Phase 2,smartmeter_Powerfactor Phase 3,smartmeter_Frequenz,smartmeter_Spannungshub_rolling,smartmeter_Spannung_Varianz_rolling,smartmeter_P_max_rolling,smartmeter_P_min_rolling,smartmeter_Grenzwertverletzungen_rolling,smartmeter_CosPhi_Mittel_rolling
2026-04-10 20:27:44,"-0,4379999935626983","-0,2800000011920929","-0,2750000059604645","-0,9879999756813048","251,6000061035156","249,1999969482422","248,6999969482422","433,7000122070313","431,1000061035156","433,2000122070313","-111,0999984741211","-34,29999923706055","-36,70000076293945","-40,0","-37,20000076293945","-65,69999694824219","13,5","14,800000190734863","153,8000030517578","73,69999694824219","38,29999923706055","41,70000076293945","-0,9409999847412108","-0,4379999935626983","0,9319999814033508","0,9300000071525574","50,0","0,0","0,0","-111,0999984741211","-111,0999984741211","0,0","-0,9409999847412108"
2026-04-10 20:28:18,"-0,871999979019165","-0,8190000057220459","-0,8320000171661377","-2,5230000019073486","253,1999969482422","251,3000030517578","250,5","436,8999938964844","434,5","436,2000122070313","-590,2000122070312","-194,5","-196,6000061035156","-199,6999969482422","-34,5","-64,69999694824219","15,399999618530272","14,800000190734863","602,7999877929688","205,3000030517578","197,1999969482422","200,1999969482422","-0,9980000257492064","-0,9459999799728394","0,996999979019165","0,9980000257492064","49,900001525878906","1,599990844726591","1,2799853516044322","-111,0999984741211","-590,2000122070312","1,0","-0,9695000052452086"
2026-04-10 20:28:51,"-1,215999960899353","-1,1790000200271606","-1,1979999542236328","-3,5929999351501465","253,0","251,1000061035156","250,3000030517578","436,5","434,2000122070313","435,7999877929688","-874,5999755859375","-289,70001220703125","-290,5","-293,79998779296875","-38,20000076293945","-65,19999694824219","13,899999618530272","13,0","881,5","296,5","290,79998779296875","294,1000061035156","-0,9990000128746032","-0,975000023841858","0,9990000128746032","0,9990000128746032","49,900001525878906","1,599990844726591","0,7599920654514325","-111,0999984741211","-874,5999755859375","1,0","-0,9793333411216735"
2026-04-10 20:29:24,"-1,8049999475479128","-1,7799999713897705","-1,7960000038146973","-5,38100004196167","253,8000030517578","251,8000030517578","251,0","437,7999877929688","435,3999938964844","437,1000061035156","-1338,5999755859375","-444,8999938964844","-443,8999938964844","-446,5","-58,0","-71,9000015258789","8,199999809265137","5,5","1339,699951171875","449,1000061035156","443,8999938964844","446,5","-0,9990000128746032","-0,9879999756813048","1,0","1,0","49,900001525878906","2,199996948242216","0,8666625976717843","-111,0999984741211","-1338,5999755859375","2,0","-0,9842500090599059"
2026-04-10 20:29:57,"-2,561000108718872","-2,559999942779541","-2,569999933242798","-7,690999984741211","257,1000061035156","255,1999969482422","254,6000061035156","443,6000061035156","441,3999938964844","443,1000061035156","-1938,199951171875","-648,7999877929688","-649,2000122070312","-651,5","-48,900001525878906","-69,69999694824219","12,100000381469728","8,600000381469727","1953,5","652,5999755859375","649,2999877929688","651,5999755859375","1,0","-0,9940000176429749","1,0","1,0","49,900001525878906","4,100006103515625","3,6625127156730444","-590,2000122070312","-1938,199951171875","3,0","-0,49900001287460316"
2026-04-10 20:30:32,"-3,4140000343322754","-3,41599988937378","-3,427000045776367","-10,270999908447266","257,6000061035156","255,8000030517578","254,8999938964844","444,6000061035156","442,2000122070313","443,7999877929688","-2612,5","-870,7000122070312","-870,2999877929688","-871,2999877929688","-56,29999923706055","-73,5","10,0","4,0","2616,0","873,7000122070312","870,7000122070312","871,4000244140625","1,0","-0,9959999918937684","1,0","1,0","49,900001525878906","4,600006103515625","5,349179534920606","-874,5999755859375","-2612,5","3,0","0,0004999935626984198"
2026-04-10 20:31:06,"-2,997999906539917","-2,992000102996826","-3,009999990463257","-9,0","253,8000030517578","251,8999938964844","251,1999969482422","437,8999938964844","435,6000061035156","437,2999877929688","-2272,800048828125","-757,0999755859375","-749,5","-753,0999755859375","-59,09999847412109","-72,80000305175781","9,300000190734863","4,300000190734863","2257,199951171875","754,5","749,5","753,0999755859375","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","3,8000030517578125","4,242507222496553","-1338,5999755859375","-2612,5","4,0","0,5002499967813492"
2026-04-10 20:31:40,"-2,727999925613404","-2,727999925613404","-2,759000062942505","-8,21500015258789","253,8999938964844","252,0","251,1999969482422","438,1000061035156","435,7000122070313","437,3999938964844","-2058,800048828125","-683,9000244140625","-683,9000244140625","-689,2999877929688","-46,79999923706055","-69,5999984741211","15,600000381469728","7,0","2060,300048828125","686,7000122070312","684,0999755859375","689,2999877929688","1,0","-0,9950000047683716","1,0","1,0","49,900001525878906","3,8000030517578125","4,126684163444753","-1938,199951171875","-2612,5","4,0","1,0"
2026-04-10 20:32:14,"-4,169000148773193","-4,175000190734863","-4,195000171661377","-12,538999557495115","255,0","253,1999969482422","252,3999938964844","440,1000061035156","437,7999877929688","439,3999938964844","-3164,60009765625","-1056,800048828125","-1054,5","-1055,699951171875","-65,4000015258789","-74,0","8,600000381469727","0,0","3168,699951171875","1058,4000244140625","1054,5999755859375","1055,699951171875","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","3,8000030517578125","3,129179128038148","-2058,800048828125","-3164,60009765625","4,0","1,0"
2026-04-10 20:32:47,"-6,130000114440918","-6,15500020980835","-6,171000003814697","-18,45599937438965","256,5","254,6999969482422","253,8000030517578","442,7000122070313","440,2999877929688","441,8999938964844","-4694,5","-1566,800048828125","-1565,800048828125","-1563,5999755859375","-49,29999923706055","-68,5","15,100000381469728","4,0","4698,5","1569,0","1565,9000244140625","1563,5999755859375","1,0","-0,9990000128746032","1,0","1,0","50,0","2,6999969482421875","1,5800016276188267","-2058,800048828125","-4694,5","4,0","1,0"
2026-04-10 20:33:24,"-6,836999893188477","-6,872000217437744","-6,885000228881836","-20,5939998626709","254,1999969482422","252,1999969482422","251,5","438,5","436,2000122070313","437,8999938964844","-5189,39990234375","-1732,199951171875","-1730,4000244140625","-1729,4000244140625","-66,80000305175781","-72,9000015258789","9,5","-3,400000095367432","5195,0","1735,0999755859375","1730,4000244140625","1729,4000244140625","1,0","-0,9990000128746032","1,0","1,0","49,900001525878906","2,6000061035155966","1,353338826505847","-2058,800048828125","-5189,39990234375","4,0","1,0"
2026-04-10 20:33:58,"-7,567999839782715","-7,60699987411499","-7,619999885559082","-22,795000076293945","254,5","252,6000061035156","251,8000030517578","439,1000061035156","436,7999877929688","438,5","-5757,2001953125","-1921,800048828125","-1918,800048828125","-1916,5","-50,400001525878906","-66,80000305175781","16,399999618530273","0,0","5758,5","1923,0","1918,9000244140625","1916,5","1,0","-0,9990000128746032","1,0","1,0","50,0","2,3000030517578125","1,0433350626650264","-3164,60009765625","-5757,2001953125","4,0","1,0"
2026-04-10 20:34:31,"-8,10200023651123","-8,135000228881836","-8,145999908447266","-24,374000549316406","254,8999938964844","252,8000030517578","252,1000061035156","439,6000061035156","437,2000122070313","439,0","-6171,89990234375","-2060,699951171875","-2056,800048828125","-2054,300048828125","-49,79999923706055","-66,4000015258789","16,5","0,0","6165,5","2059,39990234375","2054,300048828125","2051,60009765625","1,0","-0,9990000128746032","1,0","1,0","50,0","2,3000030517578125","1,0491688537682375","-4694,5","-6171,89990234375","4,0","1,0"
2026-04-10 20:35:02,"-8,593000411987305","-8,633999824523926","-8,645999908447266","-25,87299919128418","255,3999938964844","253,3999938964844","252,8999938964844","440,6000061035156","438,3999938964844","440,2000122070313","-6569,10009765625","-2194,199951171875","-2185,89990234375","-2185,199951171875","-48,0","-65,5999984741211","17,5","0,0","6563,5","2192,300048828125","2185,89990234375","2185,199951171875","1,0","1,0","1,0","1,0","49,900001525878906","1,199996948242216","0,2699978637780202","-5189,39990234375","-6569,10009765625","4,0","1,0"
2026-04-10 20:35:32,"-9,116000175476074","-9,156999588012695","-9,17099952697754","-27,444000244140625","255,8000030517578","253,6999969482422","253,1999969482422","441,2000122070313","438,7999877929688","440,6000061035156","-6970,2001953125","-2327,699951171875","-2322,0","-2320,39990234375","-29,799999237060547","-59,5","24,0","5,599999904632568","6971,10009765625","2326,800048828125","2320,699951171875","2319,199951171875","1,0","1,0","1,0","1,0","50,0","1,3000030517578125","0,32333465578262915","-5757,2001953125","-6970,2001953125","4,0","1,0"
2026-04-10 20:36:05,"-9,267999649047852","-9,3100004196167","-9,322999954223633","-27,900999069213867","256,1000061035156","253,8999938964844","253,6999969482422","441,6000061035156","439,5","441,5","-7092,10009765625","-2368,300048828125","-2362,5","-2363,699951171875","-66,4000015258789","-72,4000015258789","12,899999618530272","-6,900000095367432","7097,39990234375","2371,0","2362,5","2363,699951171875","1,0","1,0","1,0","1,0","50,0","1,2000122070312216","0,27000600182990525","-6171,89990234375","-7092,10009765625","4,0","1,0"
2026-04-10 20:36:39,"-9,3149995803833","-9,359999656677246","-9,375","-28,049999237060547","256,20001220703125","254,1000061035156","253,5","441,8999938964844","439,5","441,3999938964844","-7143,7998046875","-2386,0","-2376,39990234375","-2374,39990234375","-69,0","-73,30000305175781","11,199999809265137","-7,0","7134,2998046875","2383,39990234375","2376,5","2374,39990234375","1,0","1,0","1,0","1,0","50,0","0,8000183105468466","0,12917200730102618","-6569,10009765625","-7143,7998046875","4,0","1,0"
2026-04-10 20:37:12,"-9,602999687194824","-9,652999877929688","-9,666000366210938","-28,92200088500977","256,1000061035156","254,1000061035156","253,3999938964844","441,7999877929688","439,5","441,2000122070313","-7394,60009765625","-2469,89990234375","-2450,89990234375","-2447,60009765625","-32,70000076293945","-60,400001525878906","23,299999237060547","4,199999809265137","7355,5","2456,800048828125","2451,0","2447,60009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,4000091552734375","0,030001118992600995","-6970,2001953125","-7394,60009765625","4,0","1,0"
2026-04-10 20:37:42,"-9,43299961090088","-9,480999946594238","-9,48900032043457","-28,402999877929688","256,0","254,0","253,3000030517578","441,6000061035156","439,2999877929688","441,0","-7219,5","-2411,10009765625","-2405,39990234375","-2402,800048828125","-32,29999923706055","-60,70000076293945","23,299999237060547","5,0","7220,2998046875","2411,89990234375","2405,5","2417,89990234375","1,0","1,0","1,0","1,0","50,0","0,20001220703125","0,006667480493574791","-7092,10009765625","-7394,60009765625","4,0","1,0"
2026-04-10 20:38:13,"-9,527999877929688","-9,571999549865724","-9,605999946594238","-28,756000518798828","256,1000061035156","253,8000030517578","253,8000030517578","441,5","439,5","441,5","-7291,89990234375","-2434,60009765625","-2428,89990234375","-2436,199951171875","-28,799999237060547","-60,0","25,89999961853028","5,199999809265137","7312,60009765625","2442,5","2433,89990234375","2436,199951171875","1,0","1,0","1,0","1,0","50,0","0,20001220703125","0,006667480493574791","-7143,7998046875","-7394,60009765625","4,0","1,0"
2026-04-10 20:38:42,"-9,435999870300291","-9,477999687194824","-9,491000175476074","-28,405000686645508","256,0","254,1000061035156","253,6000061035156","441,7000122070313","439,6000061035156","441,2999877929688","-7216,39990234375","-2409,300048828125","-2406,60009765625","-2405,199951171875","-69,0999984741211","-72,30000305175781","11,100000381469728","-7,900000095367432","7224,5","2412,5","2406,60009765625","2405,199951171875","1,0","1,0","1,0","1,0","49,900001525878906","0,100006103515625","0,0033337402467812096","-7216,39990234375","-7394,60009765625","4,0","1,0"
2026-04-10 20:39:12,"-9,376999855041504","-9,42199993133545","-9,437000274658203","-28,23600006103516","256,0","253,8999938964844","253,5","441,5","439,3999938964844","441,2000122070313","-7170,0","-2393,89990234375","-2390,39990234375","-2390,10009765625","-37,0","-60,29999923706055","23,299999237060547","0,0","7178,2001953125","2397,5","2390,5","2390,10009765625","1,0","1,0","1,0","1,0","49,900001525878906","0,100006103515625","0,0025003051850835244","-7170,0","-7291,89990234375","4,0","1,0"
2026-04-10 20:39:45,"-9,01200008392334","-9,04699993133545","-9,069000244140623","-27,121000289916992","256,0","254,1000061035156","253,5","441,7000122070313","439,5","441,2000122070313","-6896,2998046875","-2302,699951171875","-2296,800048828125","-2296,800048828125","-46,79999923706055","-66,0","19,600000381469727","0,0","6896,7998046875","2303,199951171875","2297,0","2296,39990234375","1,0","1,0","1,0","1,0","50,0","0,100006103515625","0,0025003051850835244","-6896,2998046875","-7291,89990234375","4,0","1,0"
2026-04-10 20:40:17,"-9,08899974822998","-9,128000259399414","-9,145999908447266","-27,363000869750977","255,8999938964844","253,8999938964844","253,5","441,5","439,3999938964844","441,1000061035156","-6906,2998046875","-2305,800048828125","-2315,60009765625","-2316,5","-54,29999923706055","-67,5999984741211","17,0","-3,700000047683716","6955,0","2322,800048828125","2315,60009765625","2316,5","1,0","1,0","1,0","1,0","49,900001525878906","0,10000610351559658","0,0025003051850818665","-6896,2998046875","-7216,39990234375","4,0","1,0"
2026-04-10 20:40:48,"-9,09000015258789","-9,13599967956543","-9,152000427246094","-27,37800025939941","256,1000061035156","253,8999938964844","253,5","441,6000061035156","439,3999938964844","441,2999877929688","-6946,89990234375","-2320,300048828125","-2318,0","-2317,800048828125","-48,29999923706055","-66,4000015258789","18,0","0,0","6961,39990234375","2325,5","2318,10009765625","2317,800048828125","1,0","1,0","1,0","1,0","49,900001525878906","0,20001220703122158","0,0066674804935724225","-6896,2998046875","-7170,0","4,0","1,0"
2026-04-10 20:41:19,"-9,265000343322754","-9,300000190734863","-9,31999969482422","-27,87800025939941","256,20001220703125","254,0","253,5","441,7999877929688","439,5","441,3999938964844","-7093,7001953125","-2370,39990234375","-2360,800048828125","-2360,39990234375","-48,70000076293945","-66,0999984741211","17,399999618530273","0,0","7091,5","2369,39990234375","2361,60009765625","2360,39990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,3000183105468466","0,016668701233950325","-6896,2998046875","-7093,7001953125","4,0","1,0"
2026-04-10 20:41:50,"-9,076000213623049","-9,119999885559082","-9,133000373840332","-27,32900047302246","256,20001220703125","254,1000061035156","253,6999969482422","441,8999938964844","439,7000122070313","441,5","-6953,89990234375","-2322,199951171875","-2314,60009765625","-2314,89990234375","-49,400001525878906","-65,80000305175781","16,299999237060547","0,0","6951,7998046875","2322,199951171875","2314,699951171875","2314,89990234375","1,0","1,0","1,0","1,0","49,900001525878906","0,3000183105468466","0,02000244148074391","-6906,2998046875","-7093,7001953125","4,0","1,0"
2026-04-10 20:42:19,"-9,074000358581545","-9,121000289916992","-9,130000114440918","-27,325000762939453","256,3999938964844","254,1999969482422","253,6000061035156","442,1000061035156","439,7000122070313","441,6000061035156","-6952,5","-2322,300048828125","-2316,10009765625","-2314,0","-48,70000076293945","-66,4000015258789","17,700000762939453","0,0","6953,5","2323,300048828125","2316,199951171875","2311,39990234375","1,0","1,0","1,0","1,0","50,0","0,29998779296875","0,015831705803667363","-6946,89990234375","-7093,7001953125","4,0","1,0"
2026-04-10 20:42:52,"-8,213000297546387","-8,262999534606934","-8,27400016784668","-24,757999420166016","255,6999969482422","253,6000061035156","253,0","441,0","438,7000122070313","440,5","-6275,2001953125","-2095,699951171875","-2090,10009765625","-2092,5","-50,20000076293945","-66,69999694824219","16,399999618530273","0,0","6285,5","2099,60009765625","2093,300048828125","2092,5","1,0","-0,9990000128746032","1,0","1,0","50,0","0,6999969482421875","0,08916763315209797","-6275,2001953125","-7093,7001953125","4,0","1,0"
2026-04-10 20:43:21,"-7,085999965667725","-7,114999771118164","-7,13100004196167","-21,332000732421875","255,0","252,8000030517578","252,1999969482422","439,7000122070313","437,2999877929688","439,2000122070313","-5397,89990234375","-1802,9000244140625","-1797,4000244140625","-1796,9000244140625","-50,20000076293945","-67,19999694824219","16,899999618530273","0,0","5397,60009765625","1803,199951171875","1797,4000244140625","1796,9000244140625","1,0","-0,9990000128746032","1,0","1,0","50,0","1,399993896484375","0,38916763312105956","-5397,89990234375","-6953,89990234375","4,0","1,0"
2026-04-10 20:43:51,"-5,886000156402588","-5,910999774932861","-5,926000118255615","-17,722999572753906","254,1000061035156","252,0","251,5","438,2000122070313","436,0","437,7999877929688","-4469,7998046875","-1492,0","-1487,699951171875","-1488,699951171875","-44,70000076293945","-66,30000305175781","17,700000762939453","3,700000047683716","4468,7998046875","1492,0999755859375","1487,800048828125","1488,699951171875","1,0","-0,9990000128746032","1,0","1,0","50,0","2,2999877929687784","0,9666564941678176","-4469,7998046875","-6952,5","4,0","1,0"
2026-04-10 20:44:24,"-4,873000144958496","-4,892000198364258","-4,90500020980835","-14,670000076293944","253,5","251,3000030517578","251,0","437,1000061035156","435,0","436,8999938964844","-3687,39990234375","-1228,699951171875","-1226,300048828125","-1228,300048828125","-63,79999923706055","-73,30000305175781","9,399999618530272","0,0","3685,699951171875","1230,9000244140625","1226,300048828125","1228,300048828125","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","2,1999969482421875","0,9424957784164677","-3687,39990234375","-6275,2001953125","4,0","1,0"
2026-04-10 20:44:57,"-4,179999828338623","-4,192999839782715","-4,206999778747559","-12,579999923706056","253,1000061035156","251,0","250,5","436,5","434,2999877929688","436,1000061035156","-3146,10009765625","-1049,199951171875","-1049,5","-1050,9000244140625","-64,30000305175781","-73,4000015258789","9,0","0,0","3154,0","1053,4000244140625","1049,5999755859375","1050,9000244140625","1,0","-0,9980000257492064","1,0","1,0","49,900001525878906","1,8999938964844034","0,6824973551557002","-3146,10009765625","-5397,89990234375","4,0","1,0"
2026-04-10 20:45:31,"-3,5820000171661377","-3,58899998664856","-3,6050000190734863","-10,776000022888184","252,5","250,5","249,8000030517578","435,6000061035156","433,2000122070313","435,0","-2706,89990234375","-897,2999877929688","-896,5999755859375","-897,7999877929688","-55,400001525878906","-69,9000015258789","11,0","3,400000095367432","2694,60009765625","900,0","896,7000122070312","896,5","1,0","-0,996999979019165","1,0","1,0","49,900001525878906","1,6000061035155966","0,4533357747520603","-2706,89990234375","-4469,7998046875","3,0","1,0"
2026-04-10 20:46:08,"-2,9739999771118164","-2,9760000705718994","-2,990000009536743","-8,9399995803833","252,0","250,1999969482422","249,6000061035156","434,8999938964844","432,7999877929688","434,2999877929688","-2226,89990234375","-741,4000244140625","-741,5999755859375","-743,7000122070312","-42,900001525878906","-65,5999984741211","14,199999809265137","8,300000190734863","2230,0","744,2999877929688","743,7000122070312","745,5","1,0","-0,9959999918937684","1,0","1,0","50,0","1,5","0,435834655771119","-2226,89990234375","-3687,39990234375","2,0","1,0"
2026-04-10 20:46:45,"-2,138000011444092","-2,131999969482422","-2,1449999809265137","-6,414999961853027","251,6999969482422","249,8000030517578","249,1000061035156","434,2999877929688","432,0","433,7000122070313","-1584,300048828125","-526,9000244140625","-527,7999877929688","-530,2999877929688","-40,900001525878906","-65,0","14,199999809265137","9,800000190734863","1589,699951171875","531,2000122070312","527,9000244140625","530,4000244140625","-0,9990000128746032","-0,99099999666214","1,0","1,0","49,900001525878906","1,400009155273409","0,37583775839699013","-1584,300048828125","-3146,10009765625","1,0","0,5002499967813492"
2026-04-10 20:47:19,"-1,9579999446868896","-1,9479999542236328","-1,9609999656677248","-5,867000102996826","253,3000030517578","251,5","250,6000061035156","436,8999938964844","434,7000122070313","436,2999877929688","-1456,300048828125","-484,2000122070313","-484,5","-487,3999938964844","-40,5","-65,9000015258789","14,399999618530272","10,899999618530272","1463,0999755859375","489,5","485,2999877929688","488,2000122070313","-0,9990000128746032","-0,9900000095367432","1,0","1,0","49,900001525878906","1,600006103515625","0,48916992188130876","-1456,300048828125","-2706,89990234375","1,0","0,0004999935626984198"
2026-04-10 20:47:52,"-1,7130000591278076","-1,6929999589920044","-1,7070000171661377","-5,11299991607666","253,1000061035156","251,3999938964844","250,6000061035156","436,8999938964844","434,7000122070313","436,2000122070313","-1243,0","-412,7000122070313","-420,1000061035156","-423,2999877929688","-49,70000076293945","-69,5","11,300000190734863","8,300000190734863","1268,9000244140625","425,1000061035156","420,2999877929688","423,3999938964844","-0,9990000128746032","-0,9860000014305116","1,0","1,0","49,900001525878906","1,600006103515625","0,6291722615715974","-1243,0","-2226,89990234375","2,0","-0,49925000965595234"
2026-04-10 20:48:22,"-1,7029999494552612","-1,6799999475479126","-1,6929999589920044","-5,076000213623047","253,1999969482422","251,6000061035156","250,6999969482422","437,1000061035156","435,0","436,2999877929688","-1250,199951171875","-415,2000122070313","-417,2000122070313","-420,0","-54,0","-70,69999694824219","9,899999618530272","6,699999809265137","1259,699951171875","422,2000122070313","417,2999877929688","420,1000061035156","-0,9990000128746032","-0,9869999885559082","1,0","1,0","49,900001525878906","1,600006103515625","0,5691702779344491","-1243,0","-1584,300048828125","3,0","-0,9990000128746032"
2026-04-10 20:48:52,"-1,2829999923706057","-1,2400000095367432","-1,2630000114440918","-3,78600001335144","252,8999938964844","251,1000061035156","250,3999938964844","436,3999938964844","434,2999877929688","435,7999877929688","-921,0","-305,0","-305,6000061035156","-310,29998779296875","-57,29999923706055","-72,0","8,0","6,599999904632568","929,5999755859376","313,3999938964844","305,70001220703125","310,29998779296875","-0,9980000257492064","-0,9729999899864196","1,0","0,9990000128746032","49,900001525878906","0,4000091552734091","0,029167683950390027","-921,0","-1456,300048828125","3,0","-0,998750016093254"
2026-04-10 20:49:20,"-0,7990000247955322","-0,7300000190734863","-0,7490000128746033","-2,29099988937378","252,5","250,8000030517578","250,0","435,7999877929688","433,7000122070313","435,1000061035156","-522,4000244140625","-172,0","-172,8000030517578","-177,5","-43,09999847412109","-67,4000015258789","15,100000381469728","13,899999618530272","538,5","185,1000061035156","174,39999389648438","178,89999389648438","-0,9980000257492064","-0,9369999766349792","0,9959999918937684","0,996999979019165","50,0","0,6999969482421875","0,09583358767372306","-522,4000244140625","-1250,199951171875","2,0","-0,9985000193119049"
2026-04-10 20:49:48,"0,5389999747276306","0,4210000038146972","0,3980000019073486","1,3580000400543213","251,5","249,6999969482422","249,3000030517578","434,0","432,1000061035156","433,7000122070313","250,6999969482422","85,9000015258789","85,19999694824219","79,30000305175781","-30,5","-63,79999923706055","17,100000381469727","16,100000381469727","275,1000061035156","107,0999984741211","86,9000015258789","80,9000015258789","0,9919999837875366","0,7979999780654907","-0,9829999804496764","-0,9890000224113464","50,0","1,6999969482421875","0,5491637675053685","250,6999969482422","-1250,199951171875","1,0","-0,5007500201463699"
2026-04-10 20:50:16,"0,5680000185966492","0,460999995470047","0,4309999942779541","1,4600000381469729","251,6000061035156","249,8999938964844","249,3000030517578","434,2999877929688","432,2999877929688","433,7000122070313","277,79998779296875","94,6999969482422","94,6999969482422","89,5","-35,400001525878906","-65,0999984741211","14,300000190734863","15,300000190734863","302,1000061035156","115,4000015258789","95,8000030517578","90,8000030517578","0,9919999837875366","0,8230000138282776","-0,9879999756813048","-0,9900000095367432","49,900001525878906","1,3999938964844034","0,4691613769780547","277,79998779296875","-921,0","0,0","-0,0030000209808349054"
