Timestamp;ortsnetztrafo_Strom_L1;ortsnetztrafo_Strom_L2;ortsnetztrafo_Strom_L3;ortsnetztrafo_Spannung_L1N;ortsnetztrafo_Spannung_L2N;ortsnetztrafo_Spannung_L3N;ortsnetztrafo_Spannung_L12;ortsnetztrafo_Spannung_L23;ortsnetztrafo_Spannung_L31;ortsnetztrafo_Scheinleistung_L1;ortsnetztrafo_Scheinleistung_L2;ortsnetztrafo_Scheinleistung_L3;ortsnetztrafo_Wirkleistung_L1;ortsnetztrafo_Wirkleistung_L2;ortsnetztrafo_Wirkleistung_L3;ortsnetztrafo_Blindleistung_L1;ortsnetztrafo_Blindleistung_L2;ortsnetztrafo_Blindleistung_L3;ortsnetztrafo_Leistungsfaktor_L1;ortsnetztrafo_Leistungsfaktor_L2;ortsnetztrafo_Leistungsfaktor_L3;ortsnetztrafo_Frequenz;ortsnetztrafo_Scheinleistung_gesamt;ortsnetztrafo_Wirkleistung_gesamt;ortsnetztrafo_Blindleistung_gesamt;ortsnetztrafo_Leistungsfaktor_gesamt;smartmeter_Strom Phase L1;smartmeter_Strom Phase L2;smartmeter_Strom Phase L3;smartmeter_Strom gesamt;smartmeter_Spannung U1-N;smartmeter_Spannung U2-N;smartmeter_Spannung U3-N;smartmeter_Spannung U12;smartmeter_Spannung U23;smartmeter_Spannung U31;smartmeter_Wirkleistung gesamt;smartmeter_Wirkleistung Phase 1;smartmeter_Wirkleistung Phase 2;smartmeter_Wirkleistung Phase 3;smartmeter_Blindleistung gesamt;smartmeter_Blindleistung Phase 1;smartmeter_Blindleistung Phase 2;smartmeter_Blindleistung Phase 3;smartmeter_Scheinleistung gesamt;smartmeter_Scheinleistung Phase 1;smartmeter_Scheinleistung Phase 2;smartmeter_Scheinleistung Phase 3;smartmeter_Powerfactor gesamt;smartmeter_Powerfactor Phase 1;smartmeter_Powerfactor Phase 2;smartmeter_Powerfactor Phase 3;smartmeter_Frequenz;wechselrichter_Status;wechselrichter_Frequenz [Hz];wechselrichter_Strom Phase L1 [A];wechselrichter_Strom Phase L2 [A];wechselrichter_Strom Phase L3 [A];wechselrichter_Spannung U1-N [V];wechselrichter_Spannung U2-N [V];wechselrichter_Spannung U3-N [V];wechselrichter_Spannung U12 [V];wechselrichter_Spannung U23 [V];wechselrichter_Spannung U31 [V];wechselrichter_Wirkleistung gesamt [W];wechselrichter_Blindleistung gesamt [var];wechselrichter_Scheinleistung gesamt [VA];wechselrichter_Powerfactor gesamt;wechselrichter_Lebensdauer Energie [Wh];wechselrichter_DC Leistung gesamt [W];sim_data_timestamp;sim_data_pv_power_mpp;sim_data_voltage_mpp;sim_data_amps_mpp;sim_data_load_power_total;sim_data_load_power_phase;sim_data_expected_power;sim_data_expected_power_wr
2026-04-17 15:41:14;0.5348066091537476;0.4902963936328888;0.5091260075569153;233.97250366210938;234.3227081298828;235.105224609375;405.47979736328125;406.5447998046875;406.1763916015625;125.0785903930664;115.74262237548828;117.95789337158203;-92.9520492553711;-92.77800750732422;-102.35249328613281;-36.40903854370117;32.64213943481445;26.452075958251953;0.7255659103393555;0.8103446960449219;0.8638866543769836;49.96253967285156;357.72607421875;-281.8475341796875;32.87364196777344;0.7981927990913391;-0.6669999957084656;-0.6010000109672546;-0.5960000157356262;-1.8639999628067017;252.39999389648438;250.0;249.39999389648438;437.20001220703125;430.20001220703125;434.5;-395.20001220703125;-129.0;-132.0;-134.5;-42.099998474121094;-68.19999694824219;12.699999809265137;13.300000190734863;414.20001220703125;146.3000030517578;132.60000610351562;135.1999969482422;-0.9940000176429749;-0.8769999742507935;0.9940000176429749;0.9959999918937683;49.900001525878906;MPPT;49.97392654418945;0.5865176916122437;0.5790041089057922;0.5904815196990967;250.94895935058594;248.66676330566406;248.1007843017578;432.8722229003906;429.3452453613281;432.8726806640625;437.212646484375;5.632711887359619;437.2489318847656;-99.99169921875;205561.796875;492.0455017089844;2016-04-10 06:15:00;528.1528985813845;580.0;0.9106084458299734;51.98684869466762;17;-465.6029919150892;-517.5898406097568
2026-04-17 15:41:47;1.13660728931427;1.151911735534668;1.1909162998199463;234.09544372558594;234.48548889160156;235.4334259033203;406.0404052734375;406.87054443359375;406.3799743652344;265.9039611816406;270.0966796875;280.3684997558594;-255.5078125;-257.9886779785156;-275.1887512207031;-13.061083793640137;60.189701080322266;47.87574768066406;0.9652997851371765;0.9604128003120422;0.9826420545578003;49.970027923583984;810.95849609375;-785.6522216796875;94.44799041748047;0.9670575261116028;-1.284999966621399;-1.2740000486373901;-1.2760000228881836;-3.8350000381469727;252.6999969482422;250.3000030517578;249.6999969482422;437.70001220703125;430.79998779296875;435.0;-936.7000122070312;-310.1000061035156;-312.29998779296875;-314.3999938964844;-22.799999237060547;-62.099998474121094;21.100000381469727;18.0;944.4000244140625;316.3999938964844;313.0;314.8999938964844;1.0;-0.9810000061988831;0.996999979019165;0.9980000257492065;49.900001525878906;MPPT;49.99086380004883;1.3351759910583496;1.327943205833435;1.3388065099716187;251.45285034179688;249.1157989501953;248.607666015625;433.7845458984375;430.1678161621094;433.6666564941406;999.2225341796875;-15.128615379333496;999.3370361328125;99.98854064941406;205561.796875;1047.542236328125;2016-04-10 06:30:00;1056.303077192749;583.7405078653244;1.8095421903399074;58.10307662159514;19;-977.0739390272988;-1035.177015648894
2026-04-17 15:42:21;1.798778772354126;1.8206169605255127;1.8813532590866089;233.93959045410156;234.41355895996094;235.36878967285156;406.1448059082031;407.1488342285156;406.65130615234375;421.3763427734375;427.5544738769531;445.211181640625;-418.1339111328125;-419.5946350097656;-440.8761291503906;0.0;71.40774536132812;54.29722213745117;0.9891435503959656;0.9793193340301514;0.9901414513587952;49.99625015258789;1293.9388427734375;-1279.080810546875;131.80252075195312;0.9854748249053955;-1.972000002861023;-1.972000002861023;-1.9789999723434448;-5.922999858856201;253.1999969482422;250.8000030517578;250.3000030517578;438.79998779296875;431.79998779296875;436.1000061035156;-1470.0999755859375;-488.5;-490.0;-491.5;-22.0;-61.70000076293945;22.299999237060547;17.200000762939453;1474.800048828125;492.3999938964844;488.20001220703125;489.3999938964844;1.0;-0.9909999966621399;0.9990000128746033;1.0;50.0;MPPT;50.00676727294922;2.0102508068084717;2.003831624984741;2.014702081680298;252.24520874023438;250.05267333984375;249.40264892578125;435.17987060546875;431.6756591796875;435.1343994140625;1510.4354248046875;-13.327330589294434;1510.4942626953125;99.99610137939453;205561.796875;1572.0301513671875;2016-04-10 06:45:00;1584.4559757741335;587.4810349942402;2.697033404303286;55.04605134234764;18;-1497.7208049163032;-1552.766856258651
2026-04-17 15:42:54;2.471649646759033;2.500256061553955;2.582622528076172;234.6724395751953;235.13111877441406;235.85157775878906;406.9492492675781;407.7510986328125;407.32708740234375;580.84814453125;588.303955078125;609.478271484375;-579.5518188476562;-581.01806640625;-606.7808837890625;0.0;76.97453308105469;53.49103927612305;0.9959965944290161;0.9882882833480835;0.9959518313407898;49.991004943847656;1776.178955078125;-1764.6719970703125;136.12338256835938;0.9928256273269653;-2.6419999599456787;-2.6500000953674316;-2.6549999713897705;-7.947000026702881;254.39999389648438;252.0;251.39999389648438;440.70001220703125;433.70001220703125;438.0;-1991.199951171875;-662.7999877929688;-664.2999877929688;-665.2999877929688;-43.400001525878906;-69.30000305175781;16.299999237060547;9.5;1997.199951171875;667.2999877929688;664.5;665.2999877929688;1.0;-0.9950000047683716;1.0;1.0;50.0;MPPT;50.00190353393555;2.6868371963500977;2.680108070373535;2.690829277038574;253.31668090820312;250.93748474121094;250.43295288085938;436.9002380371094;433.3026123046875;436.9610595703125;2026.93408203125;-5.388232707977295;2026.9412841796875;99.99964141845703;205561.796875;2097.081787109375;2016-04-10 07:00:00;2112.606154385498;591.2215428595646;3.573290215656628;51.98684869466762;17;-2018.3671826031205;-2070.354031297788
2026-04-17 15:43:26;2.5340890884399414;2.558196544647217;2.6427102088928223;234.29551696777344;234.74082946777344;235.40391540527344;406.04058837890625;407.24566650390625;406.86553955078125;593.6837158203125;600.2926025390625;622.4925537109375;-592.070068359375;-593.8070068359375;-620.2647705078125;0.0;79.76727294921875;56.623531341552734;0.9970377087593079;0.9902574419975281;0.9974330067634583;49.9947509765625;1817.0379638671875;-1804.221435546875;138.4549560546875;0.9942421913146973;-2.7139999866485596;-2.7170000076293945;-2.7249999046325684;-8.156000137329102;253.39999389648438;250.8000030517578;250.3000030517578;438.79998779296875;431.70001220703125;436.20001220703125;-2033.9000244140625;-677.2000122070312;-679.0;-679.9000244140625;-56.900001525878906;-73.0;11.399999618530273;4.599999904632568;2041.4000244140625;682.2999877929688;679.0999755859375;679.9000244140625;1.0;-0.9940000176429749;1.0;1.0;50.0;MPPT;50.00190353393555;3.0216546058654785;3.0151119232177734;3.0260777473449707;252.36837768554688;249.94451904296875;249.61483764648438;435.2156982421875;431.6876220703125;435.47991943359375;2268.08544921875;-5.428191184997559;2268.092041015625;99.99971008300781;205561.796875;2342.49951171875;2016-04-10 07:15:00;2363.0990733968797;592.9956040484363;3.9850195469642298;256.88157293095566;85;-2058.955518997986;-2315.837091928942
2026-04-17 15:43:57;2.7067410945892334;2.7338180541992188;2.823303699493408;233.3336639404297;233.6441192626953;234.58953857421875;404.6772155761719;406.0527648925781;405.82977294921875;631.7869262695312;639.2183837890625;661.8468627929688;-630.14892578125;-631.8551635742188;-660.0857543945312;7.339243412017822;85.4721450805664;60.18082809448242;0.9980692863464355;0.9877840876579285;0.9952516555786133;49.9790153503418;1930.85009765625;-1918.0965576171875;175.81695556640625;0.9929440021514893;-2.8589999675750732;-2.877000093460083;-2.882999897003174;-8.619000434875488;253.3000030517578;251.0;250.5;439.1000061035156;432.1000061035156;436.5;-2154.199951171875;-717.0999755859375;-718.0;-719.0;-20.0;-61.5;24.200000762939453;17.200000762939453;2154.0;718.7999877929688;717.2999877929688;717.7999877929688;1.0;-0.9959999918937683;1.0;1.0;50.0;MPPT;49.99946975708008;3.33787202835083;3.3303749561309814;3.3425137996673584;252.6671600341797;250.23184204101562;249.85479736328125;435.77374267578125;432.2960205078125;435.7463684082031;2511.732421875;-24.25040054321289;2511.849609375;99.99533081054688;205561.796875;2591.642333984375;2016-04-10 07:30:00;2613.5919924082614;594.7696652373082;4.394292690373608;379.20395410107346;126;-2182.1161984590226;-2561.320152560096
2026-04-17 15:44:25;3.0619189739227295;3.093346118927002;3.19077467918396;234.1626434326172;234.41773986816406;235.1877899169922;405.5740661621094;406.3416748046875;406.23175048828125;716.8921508789062;723.2596435546875;749.6974487304688;-716.3467407226562;-716.89404296875;-747.5150146484375;17.8153018951416;95.6637191772461;64.92854309082031;0.9987876415252686;0.991087019443512;0.9972966909408569;49.988006591796875;2190.841064453125;-2182.69775390625;169.36737060546875;0.9961329698562622;-3.2219998836517334;-3.2339999675750732;-3.240999937057495;-9.696999549865723;254.39999389648438;251.6999969482422;251.3000030517578;440.3999938964844;433.29998779296875;437.8999938964844;-2441.5;-813.5;-811.5;-812.5;-47.5;-71.19999694824219;15.600000381469727;8.0;2439.39990234375;815.0999755859375;811.5999755859375;812.5999755859375;1.0;-0.9959999918937683;1.0;1.0;49.900001525878906;MPPT;49.99423599243164;3.655566930770874;3.6485350131988525;3.6592111587524414;253.2040557861328;250.47476196289062;250.52235412597656;436.6016540527344;432.9410705566406;436.77972412109375;2756.025390625;-2.049685001373291;2756.026123046875;99.9999771118164;205561.796875;2840.93408203125;2016-04-10 07:45:00;2864.0740315395633;596.5436493718142;4.801113941210429;342.5065865395083;114;-2464.2859643692636;-2806.792550908772
2026-04-17 15:44:59;3.3886094093322754;3.415252685546875;3.5213465690612793;234.32484436035156;234.53904724121094;235.45651245117188;405.924072265625;406.9348449707031;406.73675537109375;792.3717651367188;799.1986694335938;828.9457397460938;-793.7764892578125;-795.3201904296875;-827.7504272460938;14.50300407409668;93.43778991699219;63.19579315185547;1.0;0.993176281452179;0.998741090297699;49.97976303100586;2424.337646484375;-2415.98779296875;198.77728271484375;0.9957635998725891;-3.549999952316284;-3.571000099182129;-3.5799999237060547;-10.701000213623047;254.60000610351562;251.8000030517578;251.10000610351562;440.70001220703125;433.29998779296875;437.8999938964844;-2693.60009765625;-898.4000244140625;-896.7000122070312;-896.7000122070312;-33.29999923706055;-67.0;20.600000381469727;13.0;2693.699951171875;899.9000244140625;896.9000244140625;896.7999877929688;1.0;-0.996999979019165;1.0;1.0;49.900001525878906;MPPT;49.99467086791992;3.975602865219116;3.968576669692993;3.979492664337158;253.73526000976562;251.0010528564453;250.5981903076172;437.37921142578125;433.6167907714844;437.2901916503906;3001.900634765625;-21.924348831176758;3001.980712890625;99.99732971191406;205561.796875;3092.10400390625;2016-04-10 08:00:00;3114.583270371064;598.3178261422346;5.205566563932949;339.4495612602609;113;-2712.8420437033815;-3052.2916049636424
2026-04-17 15:45:28;4.03049373626709;4.059178829193115;4.180785179138184;234.1523895263672;234.40634155273438;235.1656494140625;406.0166320800781;406.7362060546875;406.6836853027344;945.1439819335938;951.5394897460938;984.9208984375;-945.7846069335938;-945.94287109375;-982.708251953125;34.65997314453125;110.71212768554688;77.01151275634766;1.0;0.9938549995422363;0.9988864660263062;50.00975036621094;2882.673828125;-2875.69873046875;210.63316345214844;0.9975007176399231;-4.191999912261963;-4.2170000076293945;-4.2220001220703125;-12.630999565124512;254.8000030517578;252.1999969482422;251.5;441.20001220703125;434.0;438.5;-3183.10009765625;-1062.0;-1060.9000244140625;-1060.0999755859375;-53.79999923706055;-73.9000015258789;14.399999618530273;5.599999904632568;3185.699951171875;1063.699951171875;1060.0999755859375;1059.5;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;50.0185546875;4.42147159576416;4.4140753746032715;4.4257988929748535;254.00799560546875;251.3832550048828;250.83935546875;437.81060791015625;434.25958251953125;437.76861572265625;3342.7861328125;2.438344955444336;3342.787109375;-99.99996948242188;205561.796875;3439.7119140625;2016-04-10 08:15:00;3473.5649135956187;600.8602349387611;5.780986511696252;195.71929366168047;65;-3208.374321662026;-3404.093615323706
2026-04-17 15:46:00;4.491669178009033;4.515652656555176;4.642597198486328;234.09796142578125;234.23768615722656;235.1794891357422;405.4996643066406;406.3478088378906;406.2668762207031;1055.0684814453125;1059.0264892578125;1095.5284423828125;-1054.7391357421875;-1052.974609375;-1094.4012451171875;38.33823013305664;121.17794036865234;84.99007415771484;1.0;0.9936933517456055;0.9988412261009216;50.0;3209.48486328125;-3202.219970703125;237.53297424316406;0.9980251789093018;-4.656000137329102;-4.681000232696533;-4.684999942779541;-14.022000312805176;254.6999969482422;252.0;251.5;441.0;433.79998779296875;438.29998779296875;-3537.89990234375;-1180.9000244140625;-1177.300048828125;-1176.5999755859375;-47.0;-71.5;17.799999237060547;6.599999904632568;3535.800048828125;1181.5999755859375;1177.4000244140625;1176.5999755859375;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;50.00798416137695;4.881713390350342;4.873827934265137;4.886073589324951;253.93463134765625;251.2439727783203;250.94105529785156;437.7304992675781;434.0732116699219;437.8414001464844;3690.267822265625;-8.408458709716797;3690.522216796875;99.99974060058594;205561.796875;3796.59521484375;2016-04-10 08:30:00;3832.5193571199743;603.4024510993731;6.3515143999453265;195.71929366168047;65;-3560.149676315894;-3755.8689699775746
2026-04-17 15:46:31;4.9241132736206055;4.951925277709961;5.095928192138672;233.84864807128906;234.1014404296875;235.2683868408203;405.44073486328125;406.47509765625;406.6656799316406;1152.6390380859375;1158.09326171875;1196.30615234375;-1152.432373046875;-1150.71875;-1194.47998046875;45.949432373046875;125.33637237548828;84.43250274658203;1.0;0.9940404295921326;0.9984775185585022;49.99400329589844;3505.716796875;-3497.565673828125;262.35028076171875;0.9973609447479248;-5.078000068664551;-5.110000133514404;-5.111000061035156;-15.298999786376953;255.39999389648438;252.3000030517578;252.1999969482422;441.79998779296875;434.6000061035156;439.5;-3863.10009765625;-1290.199951171875;-1287.0;-1287.800048828125;-32.099998474121094;-68.30000305175781;24.899999618530273;11.199999809265137;3868.60009765625;1293.4000244140625;1287.300048828125;1287.800048828125;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.017433166503906;5.341866493225098;5.3343000411987305;5.346447467803955;254.50552368164062;251.74273681640625;251.4195098876953;438.7199401855469;434.8544006347656;438.75421142578125;4046.450927734375;-30.206411361694336;4046.563720703125;99.9972152709961;205561.796875;4162.2373046875;2016-04-10 08:45:00;4191.501000344529;605.9448598958995;6.917297724193292;226.30043329631806;75;-3881.3705470413197;-4107.670980337638
2026-04-17 15:47:02;5.45751953125;5.495908260345459;5.652987480163574;234.1100311279297;234.3416748046875;235.20516967773438;405.7371826171875;406.6393737792969;406.4114990234375;1283.453125;1288.4884033203125;1329.6055908203125;-1284.4564208984375;-1281.833251953125;-1329.4307861328125;53.834102630615234;133.4922332763672;90.55900573730469;1.0;0.9947516918182373;0.9991041421890259;50.00075149536133;3898.8564453125;-3892.3740234375;293.83319091796875;0.9978662729263306;-5.616000175476074;-5.6529998779296875;-5.660999774932861;-16.93000030517578;255.89999389648438;253.1999969482422;252.60000610351562;443.20001220703125;435.79998779296875;440.3999938964844;-4289.7998046875;-1432.5999755859375;-1429.5;-1427.5999755859375;-31.700000762939453;-66.80000305175781;23.799999237060547;11.199999809265137;4291.60009765625;1436.4000244140625;1432.0;1429.9000244140625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.020145416259766;5.783354759216309;5.7753167152404785;5.787805080413818;255.14013671875;252.5081329345703;252.0406494140625;439.7953796386719;436.21282958984375;439.8206481933594;4392.4892578125;-31.64058494567871;4392.603515625;99.99739837646484;205561.796875;4519.6982421875;2016-04-10 09:00:00;4550.482643569085;608.4872686924259;7.478353085920081;146.78947024626038;48;-4312.683520451443;-4459.472990697703
2026-04-17 15:47:31;6.377118110656738;6.40510368347168;6.583272933959961;234.18580627441406;234.42138671875;235.44300842285156;406.194580078125;407.1092834472656;406.8435974121094;1496.8497314453125;1501.0838623046875;1547.8271484375;-1496.7772216796875;-1493.3021240234375;-1546.810791015625;73.21775817871094;154.8206329345703;108.94903564453125;1.0;0.9963183999061584;1.0;50.029258728027344;4547.51513671875;-4540.544921875;316.09912109375;0.9983239769935608;-6.547999858856201;-6.589000225067139;-6.59499979019165;-19.73200035095215;255.89999389648438;253.1999969482422;252.60000610351562;443.1000061035156;435.79998779296875;440.29998779296875;-4997.2001953125;-1670.199951171875;-1666.4000244140625;-1664.4000244140625;-60.099998474121094;-75.80000305175781;15.699999809265137;0.0;5004.10009765625;1673.0999755859375;1666.5;1664.4000244140625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.03230285644531;6.842892169952393;6.834695339202881;6.847103118896484;255.2071990966797;252.6847381591797;252.216552734375;439.92626953125;436.5548095703125;440.07379150390625;5200.2685546875;3.7912726402282715;5200.27001953125;-99.99996948242188;205561.796875;5348.14013671875;2016-04-10 09:15:00;5381.324685843462;614.3715253296964;8.75907242438625;256.88157293095566;85;-5016.816619195638;-5273.698192126593
2026-04-17 15:48:02;7.616123199462891;7.618753433227539;7.824374675750732;234.23391723632812;234.5765380859375;235.29989624023438;406.0060729980469;406.80169677734375;406.5302734375;1786.319091796875;1785.3280029296875;1840.4620361328125;-1785.45068359375;-1779.2548828125;-1843.1324462890625;85.65888977050781;169.91424560546875;119.3569564819336;1.0;0.9956719875335693;0.9995313882827759;49.99774932861328;5414.63720703125;-5407.52294921875;375.2478942871094;0.9987987279891968;-7.739999771118164;-7.784999847412109;-7.790999889373779;-23.31599998474121;257.29998779296875;254.5;254.0;445.3999938964844;438.1000061035156;442.79998779296875;-5943.7998046875;-1986.699951171875;-1980.0999755859375;-1978.300048828125;-54.400001525878906;-74.19999694824219;19.799999237060547;0.0;5947.39990234375;1988.800048828125;1980.199951171875;1978.300048828125;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.010414123535156;7.851534366607666;7.844106197357178;7.85564661026001;256.8079833984375;254.07760620117188;253.81878662109375;442.5234069824219;439.1007995605469;442.89129638671875;6003.00439453125;-16.17467498779297;6003.0263671875;99.9996337890625;205561.796875;6175.65625;2016-04-10 09:30:00;6212.19392781804;620.255974602881;10.015532590065574;119.26535589087028;39;-5968.684693370808;-6087.950049261679
2026-04-17 15:48:31;8.444498062133789;8.453070640563965;8.674503326416016;234.66354370117188;234.7800750732422;235.7156524658203;406.4155578613281;407.33868408203125;407.0157470703125;1986.2750244140625;1984.7811279296875;2045.654541015625;-1984.8428955078125;-1981.7161865234375;-2048.8486328125;101.28295135498047;183.25070190429688;130.56060791015625;1.0;0.9965382814407349;1.0;49.99625015258789;6015.77587890625;-6009.353515625;406.638916015625;0.9987344145774841;-8.586000442504883;-8.633999824523926;-8.640000343322754;-25.860000610351562;258.0;255.10000610351562;254.6999969482422;446.6000061035156;439.20001220703125;444.1000061035156;-6610.7001953125;-2211.0;-2200.699951171875;-2198.89990234375;-58.900001525878906;-78.0999984741211;19.100000381469727;0.0;6607.7998046875;2211.199951171875;2199.0;2197.5;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.003116607666016;8.87859058380127;8.869926452636719;8.88329792022705;257.5605773925781;254.66748046875;254.44346618652344;443.7117919921875;440.1751708984375;444.0330810546875;6805.87939453125;-16.920169830322266;6805.900390625;99.99969482421875;205561.796875;7000.017578125;2016-04-10 09:45:00;7043.0631697926165;626.1404238760657;11.248376404438433;269.11402878481067;89;-6633.087877611953;-6902.201906396764
2026-04-17 15:49:01;9.111559867858887;9.131281852722168;9.363731384277344;234.5409393310547;234.84901428222656;235.5701446533203;406.41815185546875;407.1997985839844;406.930419921875;2142.82373046875;2141.263671875;2204.890625;-2142.337158203125;-2133.578369140625;-2207.01953125;108.73960876464844;193.92547607421875;140.58477783203125;1.0;0.9966558218002319;1.0;50.0052490234375;6490.86083984375;-6482.98095703125;443.80645751953125;0.9990318417549133;-9.256999969482422;-9.307999610900879;-9.314000129699707;-27.878999710083008;258.1000061035156;255.1999969482422;254.6999969482422;446.70001220703125;439.29998779296875;444.1000061035156;-7133.60009765625;-2386.10009765625;-2373.60009765625;-2371.10009765625;-54.400001525878906;-75.69999694824219;21.200000762939453;0.0;7131.2998046875;2386.300048828125;2373.699951171875;2371.10009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.017696380615234;9.913844108581543;9.905067443847656;9.917989730834961;257.6638488769531;254.81671142578125;254.66897583007812;443.89453125;440.5528564453125;444.3048095703125;7604.05859375;-34.923377990722656;7604.138671875;99.99894714355469;205561.796875;7824.26708984375;2016-04-10 10:00:00;7873.905212066996;632.0246805133362;12.458224266925365;556.5745639819713;185;-7159.8525438436845;-7716.427107825656
2026-04-17 15:49:30;8.559935569763184;8.570171356201172;8.797637939453125;233.74911499023438;233.93826293945312;234.73194885253906;404.9351501464844;405.7811279296875;405.7746276855469;2004.7637939453125;2005.494140625;2066.834716796875;-2006.4400634765625;-1999.8616943359375;-2065.499267578125;96.07148742675781;180.99322509765625;131.71226501464844;1.0;0.9964048862457275;1.0;49.97602081298828;6077.3623046875;-6071.09375;415.31024169921875;0.9990944266319275;-8.704000473022461;-8.755000114440918;-8.76099967956543;-26.219999313354492;256.8999938964844;254.1999969482422;253.6999969482422;442.6000061035156;439.79998779296875;442.1000061035156;-6679.7001953125;-2233.39990234375;-2223.300048828125;-2221.39990234375;-57.099998474121094;-75.80000305175781;18.600000381469727;0.0;6678.89990234375;2234.10009765625;2223.39990234375;2221.39990234375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.98487091064453;9.498674392700195;9.490278244018555;9.501871109008789;256.2480773925781;253.64454650878906;253.35955810546875;441.633056640625;438.4859924316406;441.8829345703125;7248.46533203125;-16.14583969116211;7248.4833984375;99.99974822998047;205561.796875;7453.93798828125;2016-04-10 10:15:00;7500.942922940227;629.3832568568754;11.91792574908928;645.258780238204;215;-6705.665284243218;-7350.924064481422
2026-04-17 15:50:01;8.263015747070312;8.267396926879883;8.488643646240234;233.80909729003906;234.3197479248047;235.19093322753906;405.4608154296875;406.5883483886719;405.97216796875;1937.024658203125;1937.9530029296875;1999.056396484375;-1937.7120361328125;-1929.89599609375;-1996.926025390625;101.89886474609375;182.68301391601562;135.63697814941406;1.0;0.9966144561767578;1.0;49.99025344848633;5871.15234375;-5864.88037109375;416.19647216796875;0.9986444115638733;-8.397000312805176;-8.447999954223633;-8.454000473022461;-25.298999786376953;257.29998779296875;254.5;254.0;445.3999938964844;438.1000061035156;442.79998779296875;-6451.60009765625;-2157.0;-2147.89990234375;-2146.60009765625;-36.5;-69.9000015258789;24.399999618530273;9.0;6452.89990234375;2158.10009765625;2148.0;2146.60009765625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.004329681396484;9.00809097290039;8.999117851257324;9.012354850769043;256.7751770019531;253.81590270996094;253.9065399169922;442.3044128417969;439.0918884277344;442.76153564453125;6885.455078125;-20.47235107421875;6885.48583984375;99.99954986572266;205561.796875;7083.78271484375;2016-04-10 10:30:00;7127.980633813458;626.7418332004146;11.373073020217765;507.64474056655126;169;-6477.776280570637;-6985.421021137188
2026-04-17 15:50:32;7.959937572479248;7.975920677185059;8.192290306091309;233.98968505859375;234.23236083984375;235.0951690673828;405.3897705078125;406.3404846191406;406.0294494628906;1868.030517578125;1867.90625;1926.09228515625;-1867.73486328125;-1860.110107421875;-1924.721923828125;96.80490112304688;178.67416381835938;130.4879608154297;1.0;0.9966208338737488;1.0;49.99025344848633;5664.66064453125;-5655.78369140625;391.26513671875;0.9985660314559937;-8.118000030517578;-8.166000366210938;-8.168999671936035;-24.452999114990234;257.0;254.1999969482422;253.6999969482422;442.70001220703125;439.79998779296875;442.20001220703125;-6226.5;-2082.10009765625;-2072.800048828125;-2071.5;-50.599998474121094;-74.0;17.700000762939453;3.5;6228.10009765625;2083.5;2073.10009765625;2071.39990234375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.98798370361328;8.555195808410645;8.54685115814209;8.558165550231934;256.4116516113281;253.5632781982422;253.3627471923828;441.67828369140625;438.3942565917969;442.07525634765625;6529.029296875;-3.0124926567077637;6529.02978515625;99.99999237060547;205561.796875;6713.8505859375;2016-04-10 10:45:00;6755.0183446866895;624.1004095439537;10.82360825499659;373.0877261741459;124;-6246.83025161881;-6619.917977792956
2026-04-17 15:51:02;7.747439861297607;7.7578301429748535;7.969416618347168;233.47413635253906;233.6395721435547;234.57553100585938;404.5755615234375;405.4768371582031;405.3346862792969;1811.2696533203125;1812.606689453125;1868.70947265625;-1809.351806640625;-1804.230224609375;-1866.6048583984375;96.09296417236328;176.4644012451172;129.94906616210938;1.0;0.9944149851799011;0.9994210600852966;49.99774932861328;5494.22802734375;-5485.18994140625;387.0595397949219;0.9983587265014648;-7.873000144958496;-7.922999858856201;-7.927999973297119;-23.724000930786133;256.6000061035156;253.8000030517578;253.3000030517578;442.0;439.1000061035156;441.5;-6035.2998046875;-2017.800048828125;-2008.5;-2007.5;-45.599998474121094;-71.69999694824219;20.299999237060547;5.699999809265137;6034.7998046875;2018.5999755859375;2008.5999755859375;2007.5;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00433349609375;8.083390235900879;8.0752534866333;8.086400985717773;256.09991455078125;253.30029296875;253.11734008789062;441.1737060546875;437.9315185546875;441.6242370605469;6162.24951171875;-21.1072998046875;6162.28564453125;99.9994125366211;205561.796875;6345.37255859375;2016-04-10 11:00:00;6382.056055559921;621.4589858874929;10.269472644998185;198.77631894092798;66;-6055.638615507795;-6254.414934448723
2026-04-17 15:51:36;8.218522071838379;8.228358268737793;8.445047378540039;233.63623046875;233.97796630859375;234.88442993164062;404.86920166015625;405.9958801269531;404.4010314941406;1918.4183349609375;1928.4345703125;1985.2646484375;-1918.656494140625;-1919.260498046875;-1982.935546875;93.49825286865234;176.52664184570312;127.61897277832031;1.0;0.9962384700775146;1.0;49.97602081298828;5832.53125;-5823.54931640625;401.74566650390625;0.9987787008285522;-8.376999855041504;-8.427000045776367;-8.427000045776367;-25.231000900268555;256.5;253.60000610351562;253.3000030517578;443.8999938964844;436.70001220703125;441.5;-6403.5;-2140.39990234375;-2134.199951171875;-2134.199951171875;-54.599998474121094;-73.4000015258789;18.799999237060547;0.0;6414.5;2145.89990234375;2134.300048828125;2134.199951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.986087799072266;8.595641136169434;8.58788776397705;8.6004056930542;255.9452667236328;253.09722900390625;253.0221405029297;440.7721252441406;437.7025146484375;441.47076416015625;6553.45947265625;-14.005139350891113;6553.474609375;99.99977111816406;205561.796875;6739.263671875;2016-04-10 11:15:00;6778.9268811614875;624.2697365125964;10.858970865752841;211.008774794783;70;-6432.339568743475;-6643.348343538258
2026-04-17 15:52:08;8.78571891784668;8.789905548095703;9.020705223083496;233.07473754882812;233.34829711914062;234.13644409179688;403.6244812011719;404.68603515625;404.7088317871094;2051.45166015625;2053.035888671875;2114.099853515625;-2051.93896484375;-2045.5694580078125;-2114.9150390625;106.7197036743164;186.53536987304688;136.40110778808594;1.0;0.9960388541221619;0.9992052316665649;49.977516174316406;6213.125;-6216.3251953125;434.3734130859375;0.9985395669937134;-8.913999557495117;-8.967000007629395;-8.970000267028809;-26.85099983215332;256.79998779296875;253.8000030517578;253.8000030517578;444.3999938964844;437.29998779296875;442.1000061035156;-6836.39990234375;-2285.800048828125;-2273.89990234375;-2275.699951171875;-33.5;-69.0999984741211;25.799999237060547;9.600000381469727;6837.10009765625;2287.199951171875;2274.10009765625;2275.699951171875;1.0;1.0;1.0;1.0;50.0;MPPT;49.99214553833008;9.090117454528809;9.082555770874023;9.08917236328125;256.2507019042969;253.58551025390625;253.4183349609375;441.4661865234375;438.5727844238281;441.9645080566406;6932.8251953125;-23.20587921142578;6932.8642578125;99.99943542480469;205561.796875;7131.14404296875;2016-04-10 11:30:00;7175.7977067630545;627.0804871377;11.443184493775085;171.2543819539704;57;-6861.027370673823;-7032.281752627793
2026-04-17 15:52:42;9.097223281860352;9.105218887329102;9.334541320800781;233.51046752929688;233.69296264648438;234.676513671875;404.630615234375;405.4736633300781;405.5526428222656;2128.745849609375;2127.369873046875;2191.248779296875;-2125.9462890625;-2117.17724609375;-2188.8837890625;118.94659423828125;200.1973114013672;149.53091430664062;1.0;0.9965857863426208;0.9998185634613037;50.01649856567383;6443.70068359375;-6436.0888671875;449.53076171875;0.9988215565681458;-9.225000381469727;-9.281000137329102;-9.289999961853027;-27.79599952697754;257.5;254.60000610351562;254.1999969482422;443.3999938964844;440.3999938964844;442.8999938964844;-7092.5;-2372.300048828125;-2360.300048828125;-2359.800048828125;-45.900001525878906;-72.0999984741211;21.399999618530273;4.699999809265137;7093.7001953125;2373.39990234375;2357.39990234375;2356.199951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.02500534057617;9.5613431930542;9.553338050842285;9.565373420715332;256.9973449707031;254.2561492919922;254.04296875;442.7039489746094;439.58697509765625;443.2515563964844;7316.08251953125;-16.538129806518555;7316.10107421875;99.99974822998047;205561.796875;7526.18359375;2016-04-10 11:45:00;7572.668532364621;629.8912377628035;12.022184273051026;308.8684216256233;102;-7112.346740091705;-7421.215161717329
2026-04-17 15:53:15;9.12096881866455;9.129742622375488;9.36674976348877;233.9154510498047;233.92727661132812;234.88104248046875;404.9796142578125;406.10736083984375;405.92193603515625;2135.170654296875;2136.84619140625;2202.444091796875;-2138.03125;-2127.890625;-2198.708251953125;115.869873046875;196.681640625;143.56753540039062;1.0;0.9966564178466797;1.0;50.00975036621094;6468.30859375;-6462.0400390625;440.5188903808594;0.9987095594406128;-9.248000144958496;-9.295999526977539;-9.309000015258789;-27.85300064086914;257.79998779296875;254.8000030517578;254.5;443.8999938964844;441.0;443.6000061035156;-7123.2001953125;-2383.10009765625;-2367.10009765625;-2367.300048828125;-57.20000076293945;-75.5999984741211;18.399999618530273;0.0;7116.39990234375;2381.800048828125;2367.199951171875;2367.300048828125;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.01962661743164;10.051487922668457;10.042732238769531;10.055595397949219;257.4934997558594;254.2795867919922;254.3895721435547;443.221435546875;439.8028869628906;444.0147705078125;7699.763671875;-19.639698028564453;7699.7890625;99.99967193603516;205561.796875;7922.419921875;2016-04-10 12:00:00;7969.512158265989;632.7017957519928;12.596000535756165;663.6074640189867;221;-7146.514451081683;-7810.121915100669
2026-04-17 15:53:47;9.509748458862305;9.512594223022461;9.755524635314941;233.68447875976562;233.79391479492188;234.77503967285156;404.833251953125;405.7518615722656;405.7861633300781;2225.032470703125;2225.86328125;2293.5078125;-2228.021728515625;-2217.30517578125;-2294.230712890625;112.63282012939453;194.54974365234375;141.29727172851562;1.0;0.996575653553009;1.0;49.985008239746094;6743.79296875;-6734.48828125;454.7908630371094;0.9989463090896606;-9.642000198364258;-9.699000358581543;-9.706000328063965;-29.047000885009766;257.6000061035156;254.60000610351562;254.3000030517578;443.5;440.70001220703125;443.29998779296875;-7413.89990234375;-2480.199951171875;-2467.0;-2467.10009765625;-55.70000076293945;-74.30000305175781;18.5;0.0;7415.2998046875;2481.10009765625;2467.0;2467.10009765625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.988521575927734;10.368063926696777;10.360054016113281;10.371381759643555;257.3319396972656;254.2423095703125;254.4283447265625;442.9969177246094;439.86676025390625;443.9017333984375;7940.552734375;1.9730949401855469;7940.552734375;-100.0;205561.796875;8174.55810546875;2016-04-10 12:15:00;8227.147718549591;634.5264431319517;12.965807505107758;617.7368432512466;205;-7444.867920927353;-8062.6047641786
2026-04-17 15:54:18;9.737455368041992;9.748836517333984;9.995819091796875;233.9030303955078;233.835205078125;234.89381408691406;404.9205017089844;405.7525329589844;405.60455322265625;2282.758544921875;2278.739990234375;2348.468017578125;-2282.025634765625;-2270.236083984375;-2345.604248046875;116.00373840332031;196.60191345214844;142.96939086914062;1.0;0.9964596629142761;1.0;49.97976303100586;6910.06689453125;-6900.94482421875;472.20599365234375;0.9987525343894958;-9.854999542236328;-9.90999984741211;-9.92199993133545;-29.687000274658203;258.0;255.0;254.6999969482422;444.20001220703125;441.3999938964844;444.0;-7596.0;-2541.5;-2524.89990234375;-2525.5;-54.79999923706055;-74.69999694824219;19.899999618530273;0.0;7591.2001953125;2540.699951171875;2525.0;2525.5;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.9909553527832;10.65966510772705;10.650093078613281;10.6629638671875;257.7706298828125;254.784912109375;254.74876403808594;443.7947082519531;440.67156982421875;444.55450439453125;8177.53271484375;-37.257286071777344;8177.61767578125;99.99896240234375;205561.796875;8425.6962890625;2016-04-10 12:30:00;8484.756079132994;636.3508978759965;13.333455028433683;685.0153504474492;228;-7630.045607102886;-8315.060957550335
2026-04-17 15:54:52;10.251357078552246;10.264005661010742;10.51693058013916;233.741943359375;233.79058837890625;234.95201110839844;405.05596923828125;406.407958984375;406.3604736328125;2403.07568359375;2400.281494140625;2470.914306640625;-2404.370849609375;-2390.681640625;-2470.367431640625;128.78953552246094;210.1121826171875;156.17767333984375;1.0;0.9960768222808838;0.9994927644729614;50.00600051879883;7275.9462890625;-7267.046875;495.92822265625;0.9988133311271667;-10.402000427246094;-10.460000038146973;-10.470000267028809;-31.332000732421875;257.8999938964844;254.8000030517578;254.5;443.8999938964844;441.0;443.6000061035156;-8006.60009765625;-2679.5;-2663.199951171875;-2663.699951171875;-54.900001525878906;-75.30000305175781;20.399999618530273;0.0;8002.39990234375;2678.89990234375;2661.39990234375;2661.89990234375;1.0;1.0;1.0;1.0;50.0;MPPT;50.009700775146484;11.01098918914795;11.002798080444336;11.014246940612793;257.5758056640625;254.56491088867188;254.58546447753906;443.4767761230469;440.29986572265625;444.2432861328125;8441.0390625;-13.882619857788086;8441.05078125;99.99986267089844;205561.796875;8684.0791015625;2016-04-10 12:45:00;8742.391639416597;638.1755452559553;13.699038931224253;532.1096522742613;177;-8035.434154354005;-8567.543806628266
2026-04-17 15:55:25;10.790423393249512;10.795173645019531;11.045233726501465;233.97235107421875;233.8482666015625;235.02255249023438;405.10589599609375;406.1361083984375;406.23492431640625;2530.940673828125;2525.51171875;2599.226806640625;-2531.97900390625;-2519.19189453125;-2598.84716796875;129.86508178710938;213.57489013671875;161.7648162841797;1.0;0.9969395399093628;1.0;49.989505767822266;7654.1845703125;-7647.8798828125;495.63116455078125;0.9991860389709473;-10.909000396728516;-10.967000007629395;-10.979000091552734;-32.85499954223633;258.6000061035156;255.5;255.39999389648438;445.20001220703125;442.3999938964844;445.1000061035156;-8413.7998046875;-2816.60009765625;-2800.39990234375;-2801.699951171875;-77.69999694824219;-82.80000305175781;12.300000190734863;-7.199999809265137;8421.099609375;2818.800048828125;2800.5;2801.699951171875;1.0;1.0;1.0;1.0;50.0;MPPT;49.992549896240234;11.301839828491211;11.293198585510254;11.305269241333008;258.291259765625;255.3199005126953;255.45675659179688;444.6680603027344;441.7494812011719;445.6576232910156;8690.4609375;2.1005001068115234;8694.4599609375;-100.0;205561.796875;8945.216796875;2016-04-10 13:00:00;9000.0;640.0;14.0625;363.91447296797094;121;-8456.08552703203;-8820.0
2026-04-17 15:55:56;10.63531494140625;10.646408081054688;10.903214454650879;233.8588104248047;234.1127471923828;235.1433868408203;405.4365234375;406.4471130371094;406.05230712890625;2496.420166015625;2494.77294921875;2566.23046875;-2497.21728515625;-2487.174560546875;-2564.384765625;123.15579986572266;204.5854949951172;152.69944763183594;1.0;0.9979885220527649;1.0;49.95580291748047;7552.65576171875;-7543.97119140625;508.8556823730469;0.99921053647995;-10.765999794006348;-10.824000358581543;-10.829000473022461;-32.41899871826172;258.6000061035156;255.60000610351562;255.1999969482422;445.29998779296875;442.29998779296875;444.8999938964844;-8306.7001953125;-2779.5;-2762.89990234375;-2762.60009765625;-56.0;-75.80000305175781;19.700000762939453;0.0;8305.7001953125;2780.0;2763.0;2762.60009765625;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.96662902832031;11.025124549865723;11.016792297363281;11.029067993164062;258.1761169433594;255.2313232421875;255.16188049316406;444.51837158203125;441.459228515625;445.1826171875;8469.736328125;-21.486696243286133;8469.763671875;99.99967956542969;205561.796875;8714.1298828125;2016-04-10 13:15:00;8770.978524325597;638.3780056018524;13.73947480545866;253.82237028327563;84;-8341.736583555808;-8595.558953839085
2026-04-17 15:56:25;10.41665267944336;10.41914176940918;10.664692878723145;233.64320373535156;233.6564178466797;234.6418914794922;404.62432861328125;405.5054626464844;405.4967041015625;2438.559326171875;2435.99560546875;2503.791015625;-2437.774169921875;-2426.976806640625;-2501.054931640625;133.4834442138672;211.62017822265625;158.36317443847656;1.0;0.9962425827980042;0.9989078640937805;49.96778106689453;7378.818359375;-7368.6826171875;504.9310302734375;0.9989848732948303;-10.52400016784668;-10.57800006866455;-10.58899974822998;-31.69099998474121;258.20001220703125;255.0;254.8000030517578;446.6000061035156;439.20001220703125;444.20001220703125;-8110.39990234375;-2714.699951171875;-2696.39990234375;-2697.199951171875;-45.0;-72.5999984741211;23.5;4.0;8107.89990234375;2714.0;2696.5;2697.199951171875;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.979557037353516;10.757787704467773;10.749046325683594;10.761336326599121;257.69647216796875;254.7135772705078;254.8141326904297;443.7130126953125;440.646728515625;444.51983642578125;8252.26171875;-29.86577606201172;8252.3154296875;99.99935150146484;205561.796875;8488.6796875;2016-04-10 13:30:00;8541.957048651197;636.7560112037048;13.414803941157512;229.35745857556554;76;-8141.760449102606;-8371.117907678172
2026-04-17 15:56:52;9.916996002197266;9.927382469177246;10.162454605102539;233.27548217773438;233.2989044189453;234.69088745117188;404.082763671875;405.1388854980469;405.0630798339844;2316.892333984375;2315.238037109375;2383.751953125;-2319.599365234375;-2309.62744140625;-2383.35400390625;120.87174224853516;200.87733459472656;148.6315460205078;1.0;0.9966638684272766;1.0;49.985008239746094;7016.6015625;-7009.6572265625;479.18487548828125;0.9990165829658508;-10.03600025177002;-10.088000297546387;-10.097000122070312;-30.208999633789062;257.79998779296875;254.60000610351562;254.60000610351562;443.70001220703125;440.8999938964844;443.70001220703125;-7720.60009765625;-2583.0;-2568.10009765625;-2569.5;-52.5;-79.4000015258789;15.5;0.0;7718.5;2583.300048828125;2566.0;2569.199951171875;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.9897346496582;10.487692832946777;10.478821754455566;10.491597175598145;257.3889465332031;254.28341674804688;254.46446228027344;442.98699951171875;440.10382080078125;443.9068298339844;8033.708984375;-11.055318832397461;8033.716796875;99.9999008178711;205561.796875;8260.2119140625;2016-04-10 13:45:00;8312.935572976796;635.1340168055572;13.088474799046633;400.61184052953604;133;-7746.065020987724;-8146.67686151726
2026-04-17 15:57:19;9.246355056762695;9.258503913879395;9.488306999206543;233.5069580078125;233.8771209716797;234.7179718017578;404.9931640625;405.90191650390625;405.8742370605469;2164.299072265625;2164.246826171875;2227.8876953125;-2164.791015625;-2156.8544921875;-2226.050537109375;110.6136474609375;191.4778594970703;142.20550537109375;1.0;0.9971641898155212;1.0;49.985008239746094;6553.86572265625;-6547.56005859375;443.24188232421875;0.9990378618240356;-9.359999656677246;-9.406999588012695;-9.418000221252441;-28.184999465942383;257.6000061035156;254.89999389648438;254.39999389648438;443.79998779296875;441.0;443.3999938964844;-7210.10009765625;-2411.10009765625;-2396.10009765625;-2395.0;-55.20000076293945;-74.0;18.799999237060547;0.0;7199.2998046875;2408.0;2396.10009765625;2395.0;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;49.9897346496582;10.194314002990723;10.18623161315918;10.198602676391602;257.2815856933594;254.63291931152344;254.3419647216797;443.2668151855469;440.227783203125;443.7086486816406;7810.2587890625;-14.175924301147461;7810.271484375;99.99983978271484;205561.796875;8032.0078125;2016-04-10 14:00:00;8083.914097302394;633.5120224074095;12.760474641953449;688.0723757266967;229;-7234.1634396296495;-7922.235815356346
2026-04-17 15:57:50;9.05276107788086;9.071894645690918;9.293986320495605;233.77642822265625;234.1003875732422;234.9767608642578;405.3032531738281;406.34381103515625;406.19683837890625;2122.49560546875;2122.955078125;2183.656494140625;-2122.861083984375;-2117.019287109375;-2183.32470703125;98.538330078125;179.99142456054688;130.54922485351562;1.0;0.9971725940704346;1.0;49.968528747558594;6425.75830078125;-6418.95703125;408.74554443359375;0.9989725947380066;-9.187999725341797;-9.241999626159668;-9.253000259399414;-27.683000564575195;257.3999938964844;254.60000610351562;254.10000610351562;443.3999938964844;440.5;442.6000061035156;-7061.2998046875;-2361.300048828125;-2350.800048828125;-2349.10009765625;-77.0;-82.4000015258789;11.0;-5.599999904632568;7062.7998046875;2362.699951171875;2350.800048828125;2349.10009765625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.97633743286133;9.646829605102539;9.639032363891602;9.651215553283691;256.7163391113281;254.03671264648438;253.7294158935547;442.2481384277344;439.1383972167969;442.74468994140625;7373.7666015625;4.206814765930176;7373.76806640625;-99.99995422363281;205561.796875;7581.9736328125;2016-04-10 14:15:00;7631.256686592965;630.3061755221396;12.107221827981148;391.4364099549285;130;-7087.195142906177;-7478.631552861106
2026-04-17 15:58:19;8.781465530395508;8.796818733215332;9.015206336975098;233.51461791992188;233.614501953125;234.66452026367188;404.81256103515625;405.7777404785156;405.72259521484375;2055.2470703125;2056.2626953125;2116.18359375;-2055.0859375;-2048.8603515625;-2114.23583984375;109.43944549560547;187.0749053955078;138.57864379882812;1.0;0.9969279766082764;0.9992728233337402;49.977516174316406;6230.9755859375;-6218.828125;427.0992431640625;0.9986730217933655;-8.904000282287598;-8.956000328063965;-8.96500015258789;-26.827999114990234;257.29998779296875;254.5;254.0;443.20001220703125;440.29998779296875;442.79998779296875;-6840.2998046875;-2288.199951171875;-2276.60009765625;-2275.39990234375;-55.5;-73.5999984741211;18.0;0.0;6841.0;2288.60009765625;2277.5;2274.89990234375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.987308502197266;9.072470664978027;9.063858032226562;9.076022148132324;256.7770080566406;254.04380798339844;253.740966796875;442.315185546875;439.1732482910156;442.7789001464844;6935.0859375;-18.742794036865234;6935.111328125;99.9996337890625;205561.796875;7128.77587890625;2016-04-10 14:30:00;7178.572076183338;627.1001360009554;11.447250070716619;168.1951793062904;56;-6866.80545535338;-7035.000634659671
2026-04-17 15:58:49;8.15139389038086;8.18390941619873;8.389942169189453;233.55050659179688;233.6775360107422;234.7510528564453;404.5498962402344;405.4314880371094;405.3474426269531;1912.019775390625;1914.5888671875;1968.8690185546875;-1910.3570556640625;-1905.275146484375;-1968.323486328125;99.48875427246094;179.07032775878906;135.62640380859375;1.0;0.9959149360656738;0.9997835159301758;49.99025344848633;5793.8525390625;-5786.5625;416.4635009765625;0.998506486415863;-8.307999610900879;-8.355999946594238;-8.361000061035156;-25.024999618530273;256.70001220703125;254.0;253.39999389648438;442.20001220703125;439.3999938964844;441.70001220703125;-6362.39990234375;-2127.5;-2119.89990234375;-2117.39990234375;-28.700000762939453;-65.5999984741211;25.799999237060547;11.100000381469727;6367.7001953125;2130.0;2120.10009765625;2117.5;1.0;1.0;1.0;1.0;50.0;MPPT;50.005550384521484;8.52087688446045;8.513163566589355;8.524261474609375;256.1778869628906;253.43182373046875;253.12351989746094;441.3218078613281;438.05853271484375;441.72235107421875;6497.7109375;-41.38935470581055;6497.8427734375;99.99797058105469;205561.796875;6682.03857421875;2016-04-10 14:45:00;6725.914665473909;623.8942891156855;10.780535713842312;204.89254686785551;68;-6386.503825296575;-6591.39637216443
2026-04-17 15:59:15;7.68181037902832;7.702146530151367;7.9036431312561035;233.31166076660156;233.49209594726562;234.478759765625;404.4659118652344;405.4387512207031;405.0730285644531;1797.4058837890625;1798.36669921875;1852.1175537109375;-1796.9739990234375;-1792.3443603515625;-1851.9937744140625;85.7684326171875;161.21078491210938;117.43648529052734;1.0;0.9965826869010925;1.0;49.99175262451172;5446.16357421875;-5439.388671875;352.9151611328125;0.9990826845169067;-7.822000026702881;-7.867000102996826;-7.875;-23.56399917602539;255.89999389648438;253.10000610351562;252.5;443.1000061035156;435.6000061035156;440.29998779296875;-5973.7998046875;-1997.300048828125;-1989.300048828125;-1987.0999755859375;-68.80000305175781;-79.5;10.699999809265137;-3.0999999046325684;5987.60009765625;2003.199951171875;1993.199951171875;1991.0999755859375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;50.001556396484375;7.980352401733398;7.9719367027282715;7.9848313331604;255.35165405273438;252.60443115234375;252.22276306152344;439.8776550292969;436.61700439453125;440.18389892578125;6065.50146484375;5.1230387687683105;6065.50390625;-99.99996185302734;205561.796875;6235.4580078125;2016-04-10 15:00:00;6273.230055064282;620.6882495945014;10.106893531757068;146.78947024626038;48;-6000.975983716737;-6147.765453962997
2026-04-17 15:59:45;6.311551094055176;6.336365699768066;6.508120059967041;233.35528564453125;233.53553771972656;234.22088623046875;404.2295837402344;405.0321350097656;404.72625732421875;1477.3138427734375;1480.489990234375;1525.6671142578125;-1476.9466552734375;-1474.467041015625;-1525.53564453125;66.24947357177734;144.38766479492188;104.37126159667969;1.0;0.9954136610031128;1.0;49.98575973510742;4484.1513671875;-4478.58837890625;308.240478515625;0.9982061982154846;-6.485000133514404;-6.519000053405762;-6.53000020980835;-19.534000396728516;254.6999969482422;252.1999969482422;251.60000610351562;438.8999938964844;436.29998779296875;438.3999938964844;-4927.39990234375;-1646.699951171875;-1642.5999755859375;-1641.300048828125;-51.0;-71.80000305175781;16.5;4.199999809265137;4932.7998046875;1648.699951171875;1642.699951171875;1641.4000244140625;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.99378967285156;6.838798999786377;6.830613613128662;6.843197345733643;254.17117309570312;251.49288940429688;251.05311584472656;437.86627197265625;434.6658020019531;438.14697265625;5174.54052734375;2.4507665634155273;5174.541015625;-99.99999237060547;205561.796875;5321.28076171875;2016-04-10 15:15:00;5355.7569676565345;614.1904475702833;8.72002648175941;302.75219369869575;100;-4945.889634604708;-5248.641828303404
2026-04-17 16:00:15;4.1878252029418945;4.215026378631592;4.34397554397583;235.9088897705078;236.15025329589844;236.97642517089844;408.6846618652344;409.622314453125;409.3456726074219;989.29248046875;996.4397583007812;1030.8941650390625;-987.7628173828125;-987.8717041015625;-1025.223388671875;39.414527893066406;117.15193176269531;83.6883544921875;0.9998617768287659;0.9923036098480225;0.9979631900787354;50.00975036621094;3012.08154296875;-3002.294921875;229.65032958984375;0.9970810413360596;-4.34499979019165;-4.36899995803833;-4.368000030517578;-13.081999778747559;256.70001220703125;254.0;253.39999389648438;442.20001220703125;439.3999938964844;441.70001220703125;-3325.300048828125;-1110.4000244140625;-1106.800048828125;-1104.5999755859375;-40.29999923706055;-68.0;16.5;11.100000381469727;3322.89990234375;1111.199951171875;1107.0;1104.699951171875;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;50.0201416015625;5.625921726226807;5.618368148803711;5.630010604858398;255.86508178710938;253.28240966796875;252.7566375732422;440.9508361816406;437.6600646972656;441.0550537109375;4285.29052734375;-27.902429580688477;4285.38134765625;99.99787902832031;205561.796875;4410.74169921875;2016-04-10 15:30:00;4438.311079948985;607.6928381819793;7.3035435027126185;1000.0;333;-3349.5448583500056;-4349.544858350006
2026-04-17 16:00:41;3.897817850112915;3.9261789321899414;4.040602207183838;235.27085876464844;235.62033081054688;236.37608337402344;407.7324523925781;408.8387451171875;408.53106689453125;914.9264526367188;922.283203125;954.5255126953125;-916.9612426757812;-918.0968627929688;-952.1629638671875;31.933725357055664;107.88333129882812;77.78614807128906;0.9994916915893555;0.9931751489639282;0.9983848333358765;50.02550506591797;2795.520751953125;-2788.002197265625;207.211669921875;0.9976245164871216;-4.046999931335449;-4.070000171661377;-4.076000213623047;-12.192999839782715;256.0;253.5;252.89999389648438;441.3999938964844;438.5;440.79998779296875;-3086.60009765625;-1029.300048828125;-1028.800048828125;-1028.4000244140625;-48.400001525878906;-71.0999984741211;15.100000381469727;7.400000095367432;3085.699951171875;1030.9000244140625;1027.5;1027.199951171875;1.0;-0.996999979019165;1.0;1.0;50.0;MPPT;50.03352355957031;4.456070899963379;4.448338985443115;4.459753513336182;255.3424835205078;252.65916442871094;252.22201538085938;439.89898681640625;436.6315612792969;440.22320556640625;3386.519775390625;-5.78671407699585;3386.524658203125;99.9998550415039;205561.796875;3490.091064453125;2016-04-10 15:45:00;3520.8651922414365;601.1952287936754;5.856442339547849;336.3903586125808;112;-3114.057529784027;-3450.4478883966076
2026-04-17 16:01:10;2.7290399074554443;2.761204957962036;2.8476319313049316;234.99957275390625;235.33975219726562;236.1796112060547;407.3063049316406;408.34796142578125;408.0987548828125;642.341796875;649.1639404296875;672.2957763671875;-640.8723754882812;-643.8984375;-669.6915283203125;1.6549715995788574;80.8761215209961;56.49795150756836;0.9969794154167175;0.989281415939331;0.9980862736701965;50.0052490234375;1961.012939453125;-1949.1451416015625;148.0622100830078;0.9944943189620972;-2.9059998989105225;-2.9100000858306885;-2.9170000553131104;-8.732999801635742;253.60000610351562;252.5;251.39999389648438;438.20001220703125;436.29998779296875;437.29998779296875;-2182.60009765625;-725.9000244140625;-730.7000122070312;-731.5;-60.5;-70.69999694824219;10.100000381469727;0.0;2194.300048828125;732.0;730.7000122070312;731.5;1.0;-0.9959999918937683;1.0;1.0;50.0;MPPT;50.014068603515625;3.3231985569000244;3.3159024715423584;3.32685923576355;252.50457763671875;251.4010467529297;250.4607391357422;436.0813903808594;433.8026123046875;436.7154541015625;2505.9091796875;-1.017453908920288;2505.909423828125;99.99999237060547;205561.796875;2585.13818359375;2016-04-10 16:00:00;2603.3948248037086;594.6974460330487;4.377679511102242;333.3333333333333;111;-2217.993594974301;-2551.3269283076343
2026-04-17 16:01:41;2.1122350692749023;2.143216371536255;2.2105650901794434;234.8424530029297;235.2794647216797;236.02957153320312;407.0458984375;408.1048889160156;408.15167236328125;496.47796630859375;503.9364929199219;521.5656127929688;-492.35040283203125;-495.3793640136719;-517.1058959960938;0.0;78.85418701171875;60.32566452026367;0.9930759072303772;0.9833104014396667;0.9920264482498169;50.02400207519531;1524.5330810546875;-1506.3310546875;135.11642456054688;0.9886757731437683;-2.2730000019073486;-2.2829999923706055;-2.2880001068115234;-6.843999862670898;254.60000610351562;252.10000610351562;251.39999389648438;438.79998779296875;436.0;438.20001220703125;-1704.5999755859375;-567.0999755859375;-571.0999755859375;-572.0;-25.200000762939453;-62.70000076293945;20.399999618530273;17.0;1716.5999755859375;572.7999877929688;571.5;572.2000122070312;1.0;-0.9940000176429749;0.9990000128746033;1.0;50.0;MPPT;50.043216705322266;2.4682374000549316;2.461001396179199;2.4723572731018066;253.81219482421875;251.33657836914062;250.69723510742188;437.4875793457031;434.1611022949219;437.523193359375;1864.63916015625;-21.422847747802734;1864.76220703125;99.9905014038086;205561.796875;1939.7353515625;2016-04-10 16:15:00;1952.5440786252668;590.087938294864;3.308903558116096;174.31140723321795;58;-1739.1817898195434;-1913.4931970527614
2026-04-17 16:02:13;1.2170826196670532;1.2255229949951172;1.2732971906661987;235.31727600097656;235.72235107421875;236.3378448486328;407.52874755859375;408.84503173828125;408.383056640625;288.3415222167969;290.3278503417969;302.2081298828125;-276.86224365234375;-280.2308044433594;-295.6174011230469;-18.293472290039062;54.5330696105957;44.53194808959961;0.9663460850715637;0.9668450951576233;0.9818354845046997;50.03751754760742;876.5343627929688;-852.3132934570312;82.67884063720703;0.97233647108078;-1.3830000162124634;-1.3619999885559082;-1.3619999885559082;-4.10699987411499;254.1999969482422;251.5;251.0;440.1000061035156;433.29998779296875;437.6000061035156;-1005.7000122070312;-333.20001220703125;-335.79998779296875;-336.70001220703125;-42.20000076293945;-68.5999984741211;14.0;12.300000190734863;1013.2999877929688;340.20001220703125;335.6000061035156;337.1000061035156;-0.9990000128746033;-0.9800000190734863;0.9990000128746033;0.9990000128746033;50.0;MPPT;50.04643630981445;1.642841100692749;1.6355278491973877;1.6466114521026611;253.29014587402344;250.84017944335938;250.1641845703125;436.6090087890625;433.2441101074219;436.6314697265625;1238.2425537109375;-4.769003868103027;1238.251708984375;99.99925994873047;205561.796875;1290.216796875;2016-04-10 16:30:00;1301.6960524168444;585.4784498202707;2.2233030999115972;232.4166612232456;77;-1043.2454701452618;-1275.6621313685075
2026-04-17 16:02:41;0.507576048374176;0.440007746219635;0.4447326064109802;235.0164794921875;235.5706787109375;236.14895629882812;407.49853515625;408.46051025390625;407.8336486816406;117.322021484375;102.61846160888672;104.44342041015625;-80.45216369628906;-81.90477752685547;-89.96407318115234;-33.88429641723633;36.0126838684082;31.908010482788086;0.7036399245262146;0.8102147579193115;0.8807302713394165;50.03376388549805;325.59124755859375;-256.4252624511719;24.396604537963867;0.7750363349914551;-0.6309999823570251;-0.5389999747276306;-0.5450000166893005;-1.7389999628067017;253.3000030517578;250.89999389648438;250.10000610351562;438.79998779296875;431.6000061035156;435.8999938964844;-361.0;-117.19999694824219;-120.80000305175781;-122.9000015258789;-49.79999923706055;-69.80000305175781;10.699999809265137;9.300000190734863;387.20001220703125;138.1999969482422;123.5;125.5;-0.9890000224113464;-0.8519999980926514;0.9980000257492065;0.996999979019165;50.0;MPPT;50.03838348388672;0.7963370680809021;0.7888262271881104;0.799887478351593;252.26803588867188;249.81129455566406;249.0906982421875;434.8697814941406;431.41986083984375;434.78338623046875;596.8834838867188;16.354656219482422;597.1074829101562;-99.96248626708984;205561.796875;646.3919677734375;2016-04-10 16:45:00;650.8480262084222;580.8689613456775;1.1204730662499625;235.47368650249308;78;-402.3573791817607;-637.8310656842538
