Timestamp;ortsnetztrafo_Strom_L1;ortsnetztrafo_Strom_L2;ortsnetztrafo_Strom_L3;ortsnetztrafo_Spannung_L1N;ortsnetztrafo_Spannung_L2N;ortsnetztrafo_Spannung_L3N;ortsnetztrafo_Spannung_L12;ortsnetztrafo_Spannung_L23;ortsnetztrafo_Spannung_L31;ortsnetztrafo_Scheinleistung_L1;ortsnetztrafo_Scheinleistung_L2;ortsnetztrafo_Scheinleistung_L3;ortsnetztrafo_Wirkleistung_L1;ortsnetztrafo_Wirkleistung_L2;ortsnetztrafo_Wirkleistung_L3;ortsnetztrafo_Blindleistung_L1;ortsnetztrafo_Blindleistung_L2;ortsnetztrafo_Blindleistung_L3;ortsnetztrafo_Leistungsfaktor_L1;ortsnetztrafo_Leistungsfaktor_L2;ortsnetztrafo_Leistungsfaktor_L3;ortsnetztrafo_Frequenz;ortsnetztrafo_Scheinleistung_gesamt;ortsnetztrafo_Wirkleistung_gesamt;ortsnetztrafo_Blindleistung_gesamt;ortsnetztrafo_Leistungsfaktor_gesamt;smartmeter_Strom Phase L1;smartmeter_Strom Phase L2;smartmeter_Strom Phase L3;smartmeter_Strom gesamt;smartmeter_Spannung U1-N;smartmeter_Spannung U2-N;smartmeter_Spannung U3-N;smartmeter_Spannung U12;smartmeter_Spannung U23;smartmeter_Spannung U31;smartmeter_Wirkleistung gesamt;smartmeter_Wirkleistung Phase 1;smartmeter_Wirkleistung Phase 2;smartmeter_Wirkleistung Phase 3;smartmeter_Blindleistung gesamt;smartmeter_Blindleistung Phase 1;smartmeter_Blindleistung Phase 2;smartmeter_Blindleistung Phase 3;smartmeter_Scheinleistung gesamt;smartmeter_Scheinleistung Phase 1;smartmeter_Scheinleistung Phase 2;smartmeter_Scheinleistung Phase 3;smartmeter_Powerfactor gesamt;smartmeter_Powerfactor Phase 1;smartmeter_Powerfactor Phase 2;smartmeter_Powerfactor Phase 3;smartmeter_Frequenz;wechselrichter_Status;wechselrichter_Frequenz [Hz];wechselrichter_Strom Phase L1 [A];wechselrichter_Strom Phase L2 [A];wechselrichter_Strom Phase L3 [A];wechselrichter_Spannung U1-N [V];wechselrichter_Spannung U2-N [V];wechselrichter_Spannung U3-N [V];wechselrichter_Spannung U12 [V];wechselrichter_Spannung U23 [V];wechselrichter_Spannung U31 [V];wechselrichter_Wirkleistung gesamt [W];wechselrichter_Blindleistung gesamt [var];wechselrichter_Scheinleistung gesamt [VA];wechselrichter_Powerfactor gesamt;wechselrichter_Lebensdauer Energie [Wh];wechselrichter_DC Leistung gesamt [W];sim_data_timestamp;sim_data_pv_power_mpp;sim_data_voltage_mpp;sim_data_amps_mpp;sim_data_load_power_total;sim_data_load_power_phase;sim_data_expected_power
2026-04-10 13:05:04;0.4522574543952942;0.3501347303390503;0.38213396072387695;231.0855255126953;232.56411743164062;232.93222045898438;401.9273986816406;403.5220947265625;402.1335144042969;103.36022186279297;84.66484832763672;89.32794952392578;-59.29225540161133;-55.719181060791016;-67.02877044677734;-29.389957427978516;33.25700759887695;30.28754425048828;0.5555958151817322;0.6605435609817505;0.7448652982711792;49.97976303100586;276.1251525878906;-179.7095184326172;31.327470779418945;0.6434696912765503;-0.5569999814033508;-0.44999998807907104;-0.4569999873638153;-1.4639999866485596;249.39999389648438;248.39999389648438;246.89999389648438;430.8999938964844;428.79998779296875;429.70001220703125;-279.20001220703125;-90.30000305175781;-92.5999984741211;-96.19999694824219;-38.5;-63.5;12.399999618530273;12.399999618530273;306.29998779296875;112.0;95.19999694824219;99.0;-0.9900000095367432;-0.8140000104904175;0.9909999966621399;0.9919999837875366;49.900001525878906;MPPT;49.986087799072266;0.5429461002349854;0.5358863472938538;0.5473281145095825;248.09329223632812;247.01162719726562;245.80593872070312;428.3158264160156;426.39849853515625;428.5816345214844;401.37005615234375;-0.9480664134025574;401.3711853027344;99.99971771240234;156945.375;442.5973815917969;2016-07-26 06:15:00;461.0942654240072;580.0;0.7949901128000124;120.00042719981204;40;-331.87195291571504
2026-04-10 13:05:38;0.8178635239601135;0.8020456433296204;0.8617113828659058;231.28001403808594;233.0989227294922;233.18212890625;402.3433837890625;403.7926940917969;402.47918701171875;187.41233825683594;185.11485290527344;196.6993408203125;-171.66810607910156;-172.48785400390625;-190.67787170410156;-13.182400703430176;54.54693603515625;42.271148681640625;0.9181011915206909;0.9237548112869263;0.9561212658882141;49.99025344848633;575.0189819335938;-537.9085693359375;66.65277099609375;0.9375320076942444;-0.984000027179718;-0.9380000233650208;-0.9520000219345093;-2.874000072479248;249.5;248.60000610351562;247.1999969482422;431.29998779296875;429.29998779296875;430.1000061035156;-678.0;-223.1999969482422;-226.6999969482422;-229.8000030517578;-39.0;-63.0;12.699999809265137;11.300000190734863;690.0;232.8000030517578;227.0;230.10000610351562;-0.9980000257492065;-0.9620000123977661;0.9980000257492065;0.9990000128746033;49.900001525878906;MPPT;49.99824905395508;1.1688286066055298;1.1621400117874146;1.1726356744766235;248.49732971191406;247.6722869873047;246.3619384765625;429.1158142089844;427.39251708984375;429.5930480957031;867.11181640625;4.463747024536133;867.123291015625;-99.9986801147461;156945.375;908.4420776367188;2016-07-26 06:30:00;922.1869103009177;583.2399419261171;1.5811449868392882;189.99711640126878;63;-713.7460556936305
2026-04-10 13:06:11;1.4077930450439453;1.4057444334030151;1.4872839450836182;231.0517120361328;233.0705108642578;233.2630615234375;401.78631591796875;403.8930358886719;401.93096923828125;324.0503234863281;327.7890625;347.8827209472656;-316.2093200683594;-318.4059753417969;-343.2360534667969;0.0;64.87924194335938;43.39331817626953;0.9762943983078003;0.9698795676231384;0.987375795841217;49.977516174316406;995.2821655273438;-972.3451538085938;113.26420593261719;0.9767970442771912;-1.5740000009536743;-1.5579999685287476;-1.5679999589920044;-4.699999809265137;249.89999389648438;249.3000030517578;247.8000030517578;432.29998779296875;430.5;431.0;-1150.199951171875;-380.6000061035156;-383.29998779296875;-385.0;-26.100000381469727;-58.099998474121094;17.299999237060547;14.699999809265137;1153.199951171875;384.1000061035156;383.70001220703125;385.29998779296875;1.0;-0.9879999756813049;0.9990000128746033;1.0;49.900001525878906;MPPT;49.986087799072266;1.7690898180007935;1.7615357637405396;1.772857666015625;248.9615020751953;248.32351684570312;246.96533203125;429.98541259765625;428.5709228515625;430.51959228515625;1315.656982421875;-4.560896873474121;1315.6649169921875;99.99939727783203;156945.375;1366.48974609375;2016-07-26 06:45:00;1383.2811757249249;586.47989523927;2.3586165305130855;169.99704520130012;56;-1185.6185070091262
2026-04-10 13:06:46;2.0295796394348145;2.039491653442383;2.1554629802703857;231.47119140625;233.69358825683594;233.4289093017578;402.7989501953125;404.31573486328125;402.3572692871094;468.2266845703125;476.54925537109375;502.4996337890625;-465.70989990234375;-468.1652526855469;-501.1446533203125;3.915199041366577;76.42365264892578;44.76318359375;0.9938821196556091;0.9845389723777771;0.9961420893669128;49.986507415771484;1446.5867919921875;-1435.8525390625;119.53282165527344;0.9920639991760254;-2.2249999046325684;-2.2119998931884766;-2.2309999465942383;-6.668000221252441;250.8000030517578;250.10000610351562;248.60000610351562;433.70001220703125;431.79998779296875;432.3999938964844;-1646.699951171875;-546.0;-550.5999755859375;-551.4000244140625;-58.79999923706055;-68.9000015258789;6.599999904632568;3.4000000953674316;1653.300048828125;551.2000122070312;550.5999755859375;551.4000244140625;-0.9990000128746033;-0.9919999837875366;1.0;1.0;49.900001525878906;MPPT;49.988685607910156;2.366849660873413;2.358809232711792;2.370513677597046;249.55587768554688;248.74606323242188;247.62013244628906;430.93267822265625;429.7117614746094;431.74700927734375;1765.5814208984375;13.251935005187988;1765.631103515625;-99.99718475341797;156945.375;1824.3424072265625;2016-07-26 07:00:00;1844.3770616960287;589.719859939459;3.1275478188666965;129.99690280136275;43;-1677.4926176607455
2026-04-10 13:07:19;2.3101179599761963;2.3222713470458984;2.454777717590332;231.2124481201172;233.30931091308594;233.24081420898438;402.2087097167969;404.030029296875;402.2001647949219;534.6885986328125;542.8699951171875;571.3028564453125;-531.9219970703125;-534.09814453125;-568.6466064453125;16.22676658630371;85.64556121826172;52.93318557739258;0.9942992925643921;0.9853954315185547;0.9957625865936279;49.96778106689453;1639.281494140625;-1625.43896484375;171.01124572753906;0.9917352199554443;-2.496999979019165;-2.494999885559082;-2.510999917984009;-7.494999885559082;250.5;249.89999389648438;248.39999389648438;433.29998779296875;431.5;432.0;-1857.0999755859375;-616.2999877929688;-619.9000244140625;-620.9000244140625;-37.0;-56.900001525878906;19.700000762939453;15.0;1858.300048828125;618.2000122070312;619.7000122070312;620.2999877929688;1.0;-0.9959999918937683;1.0;1.0;49.900001525878906;MPPT;49.98263168334961;2.706085205078125;2.6993484497070312;2.7107622623443604;249.75592041015625;249.11387634277344;247.7511749267578;431.4306945800781;429.8475646972656;431.9046325683594;2019.724609375;-21.91754913330078;2019.843505859375;99.99411010742188;156945.375;2084.798095703125;2016-07-26 07:15:00;2104.961034845364;591.5508953056944;3.5583768895448764;169.99704520130012;56;-1892.8647689471566
2026-04-10 13:07:51;2.661343574523926;2.670567274093628;2.8123857975006104;231.00482177734375;233.2526092529297;233.23001098632812;402.3022766113281;404.0038146972656;402.0997314453125;612.7886352539062;620.0750732421875;652.4842529296875;-610.1908569335938;-612.60791015625;-652.5175170898438;23.230703353881836;93.99241638183594;57.68947219848633;0.9955790638923645;0.9868000745773315;0.9973796606063843;49.97452163696289;1891.748779296875;-1879.18310546875;185.57188415527344;0.9927237629890442;-2.8550000190734863;-2.859999895095825;-2.872999906539917;-8.588000297546387;250.6999969482422;250.1999969482422;248.6999969482422;433.70001220703125;432.0;432.3999938964844;-2132.89990234375;-708.2000122070312;-712.0;-712.2000122070312;-29.600000381469727;-59.20000076293945;17.200000762939453;12.300000190734863;2134.89990234375;710.2000122070312;712.2000122070312;712.2999877929688;1.0;-0.996999979019165;1.0;1.0;50.0;MPPT;49.98973846435547;3.0417745113372803;3.032836437225342;3.044617176055908;250.09005737304688;249.44126892089844;248.06060791015625;432.0030212402344;430.5204162597656;432.3424072265625;2272.12890625;-11.316889762878418;2272.1572265625;99.9987564086914;156945.375;2343.485107421875;2016-07-26 07:30:00;2365.528802523732;593.3818168015714;3.9865205430027046;160.00056959974938;53;-2158.217656873508
2026-04-10 13:08:25;3.0171284675598145;3.029352903366089;3.1855289936065674;231.08546447753906;232.87130737304688;233.0664520263672;401.7545471191406;403.61517333984375;401.7420959472656;698.2132568359375;706.1839599609375;741.88818359375;-695.8886108398438;-698.5819091796875;-741.4971923828125;29.361757278442383;99.97949981689453;59.67127990722656;0.9968767762184143;0.9888259172439575;0.9983271360397339;49.991004943847656;2144.0498046875;-2133.4755859375;188.85585021972656;0.9949727058410645;-3.2239999771118164;-3.2260000705718994;-3.243000030517578;-9.692999839782715;251.3000030517578;250.60000610351562;249.10000610351562;434.6000061035156;432.70001220703125;433.29998779296875;-2412.300048828125;-801.5999755859375;-806.2000122070312;-805.5999755859375;-45.29999923706055;-64.69999694824219;12.300000190734863;7.0;2416.60009765625;804.5;806.2999877929688;805.7000122070312;1.0;-0.996999979019165;1.0;1.0;49.900001525878906;MPPT;49.99658203125;3.3749523162841797;3.3682169914245605;3.3793251514434814;250.32940673828125;249.6830596923828;248.35562133789062;432.4324035644531;430.9095153808594;432.8683166503906;2525.03173828125;3.3016011714935303;2525.033935546875;-99.99991607666016;156945.375;2600.42041015625;2016-07-26 07:45:00;2626.1127756730675;595.212852167807;4.412056571205713;140.0004983997807;46;-2433.5900217598255
2026-04-10 13:08:58;3.3677310943603516;3.373128890991211;3.5420165061950684;231.0358428955078;233.14024353027344;233.0439453125;401.9206848144531;403.82623291015625;402.0419006347656;777.0377807617188;785.2149658203125;824.36083984375;-774.8429565429688;-777.9937133789062;-823.302978515625;36.68269729614258;107.53561401367188;63.52852249145508;0.9979659914970398;0.9894225001335144;0.9991043210029602;49.985008239746094;2389.952880859375;-2377.01123046875;214.36416625976562;0.9949536323547363;-3.568000078201294;-3.5829999446868896;-3.5920000076293945;-10.743000030517578;251.0;250.3000030517578;248.6999969482422;434.1000061035156;432.1000061035156;432.70001220703125;-2678.10009765625;-890.0999755859375;-893.2999877929688;-891.7000122070312;-40.70000076293945;-63.0;14.399999618530273;7.699999809265137;2676.199951171875;890.9000244140625;893.4000244140625;891.7000122070312;1.0;-0.996999979019165;1.0;1.0;49.900001525878906;MPPT;49.995819091796875;3.7207987308502197;3.7140607833862305;3.725572347640991;250.13031005859375;249.4700927734375;247.94866943359375;432.1769714355469;430.3290100097656;432.2868957519531;2780.90966796875;-7.3316121101379395;2780.91943359375;99.99964904785156;156945.375;2862.172607421875;2016-07-26 08:00:00;2886.6967488224027;597.0438875340425;4.834982501446023;129.99690280136275;43;-2698.965911044592
2026-04-10 13:09:37;3.7815051078796387;3.7855639457702637;3.9742848873138428;230.9083709716797;233.00680541992188;232.9524688720703;401.9678955078125;404.0220031738281;405.34771728515625;871.4738159179688;879.9598388671875;923.7711181640625;-870.571044921875;-873.9635620117188;-922.9290771484375;43.353973388671875;116.59195709228516;68.20335388183594;0.999101996421814;0.9917672276496887;0.9991721510887146;49.97452163696289;2677.1728515625;-2666.39111328125;233.4171905517578;0.9960832595825195;-3.928999900817871;-3.944000005722046;-3.9609999656677246;-11.833999633789062;254.8000030517578;254.1999969482422;252.60000610351562;440.79998779296875;438.8999938964844;439.3999938964844;-2993.10009765625;-995.0999755859375;-1000.0999755859375;-998.2999877929688;-42.599998474121094;-65.0999984741211;14.600000381469727;7.900000095367432;2995.89990234375;997.2000122070312;1000.2000122070312;998.2999877929688;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;49.9873046875;4.094303131103516;4.086462020874023;4.098673343658447;254.24171447753906;253.4496612548828;252.05496215820312;439.1199035644531;437.3683776855469;439.4288635253906;3109.65234375;-9.055486679077148;3109.66552734375;99.99957275390625;156945.375;3200.22314453125;2016-07-26 08:15:00;3226.979228187436;599.4349373238568;5.383368614772608;149.99697400133144;49;-3012.442669622356
2026-04-10 13:10:10;4.160369396209717;4.164458751678467;4.362221717834473;234.13961791992188;236.31883239746094;236.25729370117188;407.44561767578125;409.2218322753906;407.4350280761719;976.0094604492188;984.3929443359375;1029.997802734375;-974.7036743164062;-976.5340576171875;-1029.8209228515625;51.11897277832031;124.33224487304688;72.74803161621094;0.9993213415145874;0.9923807978630066;0.9997770190238953;49.98875427246094;2991.63525390625;-2985.75;253.5301513671875;0.9964883327484131;-4.382999897003174;-4.400000095367432;-4.414999961853027;-13.197999954223633;255.10000610351562;254.1999969482422;252.6999969482422;441.0;438.8999938964844;439.70001220703125;-3333.199951171875;-1111.300048828125;-1115.800048828125;-1113.5;-46.599998474121094;-67.0999984741211;13.5;7.0;3342.89990234375;1113.4000244140625;1115.9000244140625;1113.5999755859375;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;49.99946594238281;4.533621311187744;4.525766849517822;4.537655353546143;254.17727661132812;253.2690887451172;252.0609893798828;438.95648193359375;437.300048828125;439.2488098144531;3442.2802734375;-7.953145503997803;3442.28955078125;99.9997329711914;156945.375;3539.17333984375;2016-07-26 08:30:00;3567.2455020815028;601.8258732433125;5.9273714552303725;140.0004983997807;46;-3355.900093640092
2026-04-10 13:10:45;4.463675498962402;4.46820592880249;4.680368423461914;234.07066345214844;236.0417938232422;235.79261779785156;406.9101867675781;408.59588623046875;407.0491027832031;1045.6690673828125;1054.008056640625;1103.5035400390625;-1044.4093017578125;-1046.1588134765625;-1103.090576171875;57.51869201660156;132.7521514892578;77.54915618896484;0.9994944930076599;0.9923111200332642;0.9997803568840027;49.9790153503418;3203.40478515625;-3196.4619140625;273.2581787109375;0.9969393610954285;-4.684999942779541;-4.703999996185303;-4.7210001945495605;-14.109999656677246;254.60000610351562;254.3000030517578;252.6999969482422;440.5;438.8999938964844;439.1000061035156;-3571.5;-1187.0;-1193.800048828125;-1190.699951171875;-37.29999923706055;-63.0;17.0;8.600000381469727;3573.300048828125;1187.5;1192.5999755859375;1189.699951171875;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;49.99217224121094;4.965701103210449;4.957919597625732;4.970207214355469;254.13735961914062;253.46177673339844;252.08621215820312;439.0775451660156;437.4587707519531;439.278076171875;3771.447265625;-12.73214340209961;3771.46875;99.99942779541016;156945.375;3877.640625;2016-07-26 08:45:00;3907.5279814465366;604.2169230331268;6.467094569001839;240.00085439962407;80;-3589.3765674179817
2026-04-10 13:11:21;4.780431747436523;4.77632999420166;4.999890327453613;233.23138427734375;235.91921997070312;235.7085723876953;406.5120544433594;408.78070068359375;406.4526672363281;1117.7803955078125;1128.7188720703125;1182.0216064453125;-1117.2672119140625;-1120.692138671875;-1182.4566650390625;64.90218353271484;139.04066467285156;80.9779052734375;0.9995471239089966;0.9925838708877563;1.0;49.98201370239258;3427.83154296875;-3415.92431640625;285.0770568847656;0.9976816177368164;-4.992000102996826;-5.019000053405762;-5.034999847412109;-15.013999938964844;254.89999389648438;254.1999969482422;252.8000030517578;440.79998779296875;439.0;439.6000061035156;-3813.199951171875;-1268.5;-1273.300048828125;-1271.4000244140625;-45.599998474121094;-65.5999984741211;14.300000190734863;5.5;3804.39990234375;1266.300048828125;1270.4000244140625;1267.699951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.99216842651367;5.388559818267822;5.38116979598999;5.393191337585449;254.08509826660156;253.5386199951172;252.25912475585938;439.00653076171875;437.6465759277344;439.4994201660156;4093.90771484375;-10.233438491821289;4093.92041015625;99.99968719482422;156945.375;4212.06884765625;2016-07-26 09:00:00;4247.81046081157;606.6079728229411;7.002562859574278;329.9976148010495;109;-3832.856636794289
2026-04-10 13:11:55;6.382480621337891;6.378623008728027;6.668698787689209;234.24826049804688;235.8252716064453;236.48342895507812;407.27838134765625;409.11346435546875;407.6752014160156;1496.195068359375;1503.8558349609375;1575.2137451171875;-1497.5050048828125;-1496.8323974609375;-1575.7257080078125;94.54502868652344;169.8116912841797;105.3906021118164;1.0;0.9939680695533752;0.9992339611053467;50.00674819946289;4578.6455078125;-4567.998046875;385.8106689453125;0.9980719685554504;-6.607999801635742;-6.6519999504089355;-6.660999774932861;-19.929000854492188;256.5;255.0;254.5;442.8999938964844;441.20001220703125;442.5;-5079.7001953125;-1691.9000244140625;-1695.300048828125;-1692.4000244140625;-23.200000762939453;-60.400001525878906;24.600000381469727;12.5;5082.0;1693.9000244140625;1694.5999755859375;1693.4000244140625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.0177116394043;6.776130676269531;6.7683424949646;6.780930995941162;255.8921661376953;254.72242736816406;254.12677001953125;441.7449645996094;440.2230224609375;442.60321044921875;5180.994140625;-35.327674865722656;5181.11474609375;99.99767303466797;156945.375;5327.31884765625;2016-07-26 09:15:00;5365.890724708663;614.4643443439644;8.732631558040328;160.00056959974938;53;-5098.57234061474
2026-04-10 13:12:27;7.564855098724365;7.546499252319336;7.880913257598877;234.4090118408203;236.39881896972656;236.59609985351562;407.8683776855469;409.6890869140625;407.7861022949219;1775.1414794921875;1785.1300048828125;1863.87060546875;-1775.326904296875;-1777.571533203125;-1865.624755859375;112.6181869506836;183.7692108154297;112.18348693847656;1.0;0.9961480498313904;1.0;50.0;5427.34619140625;-5420.31201171875;405.0673522949219;0.9986226558685303;-7.800000190734863;-7.8379998207092285;-7.85099983215332;-23.48900032043457;257.3999938964844;256.3999938964844;255.3000030517578;444.8999938964844;443.1000061035156;444.0;-6014.10009765625;-2002.5;-2008.199951171875;-2003.9000244140625;-65.0;-74.0;9.0;0.0;6016.89990234375;2004.699951171875;2008.199951171875;2003.9000244140625;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;50.00798034667969;8.149560928344727;8.140886306762695;8.153987884521484;257.00091552734375;256.1787414550781;255.2154998779297;443.784423828125;442.61798095703125;444.4978332519531;6260.89501953125;-11.584924697875977;6260.90576171875;99.99983215332031;156945.375;6437.50244140625;2016-07-26 09:30:00;6483.970988605754;622.3207158649877;10.419018398886868;320.00113919949877;106;-6034.29042963414
2026-04-10 13:13:00;9.077872276306152;9.043612480163574;9.408163070678711;234.60543823242188;236.63075256347656;236.62295532226562;407.7525939941406;409.68463134765625;407.99261474609375;2132.35791015625;2136.035400390625;2230.4091796875;-2133.255615234375;-2127.520263671875;-2231.021240234375;130.05941772460938;208.4330291748047;131.4687042236328;1.0;0.9968075156211853;1.0;50.00374984741211;6497.3125;-6492.16357421875;467.58197021484375;0.9988351464271545;-9.305000305175781;-9.354999542236328;-9.357999801635742;-28.01799964904785;258.29998779296875;256.70001220703125;256.3999938964844;446.0;444.29998779296875;445.70001220703125;-7195.10009765625;-2397.39990234375;-2399.0;-2397.89990234375;-71.80000305175781;-79.0;11.399999618530273;-4.300000190734863;7197.60009765625;2400.5;2399.0;2397.89990234375;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.004329681396484;9.53259563446045;9.52457046508789;9.53676986694336;257.9955749511719;256.48187255859375;256.2525634765625;445.23443603515625;443.5935974121094;446.11724853515625;7345.931640625;1.1675515174865723;7345.931640625;-100.0;156945.375;7555.19482421875;2016-07-26 09:45:00;7602.051252502846;630.1770873860111;12.063357117657718;229.9972588012061;76;-7220.012968651583
2026-04-10 13:13:34;10.5465669631958;10.509520530700684;10.858617782592773;234.48255920410156;235.9764404296875;236.6787109375;407.5328063964844;409.4407653808594;408.30853271484375;2476.896484375;2478.467041015625;2570.260498046875;-2476.69091796875;-2473.205322265625;-2568.055419921875;156.9142303466797;238.72071838378906;162.12371826171875;1.0;0.9968255758285522;1.0;50.0;7529.45703125;-7522.884765625;567.8942260742188;0.9989223480224609;-10.687999725341797;-10.741000175476074;-10.755999565124512;-32.185001373291016;259.70001220703125;258.70001220703125;257.3999938964844;448.8999938964844;446.8999938964844;447.79998779296875;-8320.599609375;-2773.5;-2777.800048828125;-2767.300048828125;-21.5;-59.400001525878906;25.299999237060547;12.5;8318.2001953125;2772.89990234375;2777.89990234375;2767.300048828125;1.0;1.0;1.0;1.0;50.0;MPPT;50.020145416259766;10.865623474121094;10.857307434082031;10.869894981384277;259.25616455078125;258.43817138671875;257.46917724609375;447.7729187011719;446.55657958984375;448.2919616699219;8421.3212890625;-48.96299362182617;8421.4638671875;99.99830627441406;156945.375;8662.6220703125;2016-07-26 10:00:00;8720.131516399937;638.0334589070344;13.667200982433927;200.00071199968673;66;-8345.728174072252
2026-04-10 13:14:08;10.611166954040527;10.578410148620605;10.921438217163086;234.73464965820312;236.85047912597656;236.85720825195312;408.34698486328125;410.18548583984375;408.38348388671875;2496.74462890625;2506.02392578125;2589.147216796875;-2496.37109375;-2499.969482421875;-2590.33251953125;146.3391876220703;223.54339599609375;152.8213348388672;1.0;0.9973433017730713;1.0;50.00824737548828;7591.98974609375;-7588.84375;536.525146484375;0.9993072748184204;-10.769000053405762;-10.821999549865723;-10.838000297546387;-32.42900085449219;259.70001220703125;258.70001220703125;257.3999938964844;448.8999938964844;446.8999938964844;447.79998779296875;-8378.599609375;-2792.5;-2798.300048828125;-2787.800048828125;-55.5;-69.80000305175781;14.199999809265137;0.0;8379.400390625;2793.199951171875;2798.300048828125;2787.800048828125;1.0;1.0;1.0;1.0;50.0;MPPT;50.0207633972168;10.955707550048828;10.946919441223145;10.960641860961914;259.08551025390625;258.2634582519531;257.3063659667969;447.5709228515625;446.1999816894531;447.9704284667969;8485.734375;-16.900182723999023;8485.7509765625;99.99980163574219;156945.375;8730.1552734375;2016-07-26 10:15:00;8790.09053456447;638.5250372450964;13.766242546242415;200.00071199968673;66;-8414.288011873494
2026-04-10 13:14:42;10.668721199035645;10.636579513549805;10.973251342773438;234.4552459716797;236.48529052734375;236.43661499023438;407.7374267578125;409.4342346191406;407.601318359375;2505.6533203125;2514.315673828125;2599.279052734375;-2504.246826171875;-2509.187255859375;-2600.156005859375;141.46731567382812;223.0649871826172;154.87135314941406;1.0;0.9966058731079102;1.0;50.00299835205078;7619.68701171875;-7615.11083984375;536.8033447265625;0.9991098642349243;-10.821000099182129;-10.875;-10.888999938964844;-32.584999084472656;259.3999938964844;258.6000061035156;257.1000061035156;448.3999938964844;446.3999938964844;447.29998779296875;-8411.2001953125;-2802.800048828125;-2809.5;-2798.800048828125;-53.70000076293945;-69.30000305175781;15.600000381469727;0.0;8410.5;2804.300048828125;2808.5;2797.60009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.01649475097656;11.053053855895996;11.044306755065918;11.057554244995117;259.14776611328125;258.1071472167969;257.1739196777344;447.4552001953125;445.95843505859375;447.938720703125;8558.552734375;-22.2496395111084;8558.58203125;99.9996566772461;156945.375;8804.5849609375;2016-07-26 10:30:00;8860.06575819997;639.0167294535172;13.865154619311825;240.00085439962407;80;-8442.863588636345
2026-04-10 13:15:16;8.946596145629883;8.924259185791016;9.22940444946289;234.32330322265625;236.45263671875;236.49600219726562;407.7613525390625;409.658935546875;407.812255859375;2103.009765625;2113.40576171875;2187.69287109375;-2102.412841796875;-2104.4921875;-2188.0732421875;115.69996643066406;194.74671936035156;129.48675537109375;1.0;0.9972033500671387;1.0;49.99625015258789;6399.560546875;-6395.921875;424.4522399902344;0.9989436864852905;-9.11299991607666;-9.163999557495117;-9.178999900817871;-27.45599937438965;258.3999938964844;257.3999938964844;256.1000061035156;446.6000061035156;444.70001220703125;445.5;-7049.0;-2347.800048828125;-2354.39990234375;-2346.699951171875;-81.30000305175781;-78.9000015258789;5.400000095367432;-7.800000190734863;7056.39990234375;2351.300048828125;2356.300048828125;2348.699951171875;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.99837112426758;11.181525230407715;11.173440933227539;11.186068534851074;257.8675842285156;256.91876220703125;256.0484313964844;445.3440246582031;443.962646484375;445.81982421875;8618.05078125;7.705138206481934;8618.0537109375;-99.99996948242188;156945.375;8872.7197265625;2016-07-26 10:45:00;8930.024776364502;639.5083077915793;13.963891739268641;1659.9987896005323;553;-7091.425491236679
2026-04-10 13:15:50;10.425692558288574;10.403141975402832;10.735893249511719;234.36346435546875;236.32135009765625;236.42190551757812;407.54022216796875;409.4443359375;407.8218688964844;2447.074462890625;2456.16357421875;2538.715087890625;-2447.536376953125;-2449.2724609375;-2541.1640625;147.43385314941406;227.31790161132812;158.02261352539062;1.0;0.9965676069259644;1.0;50.00225067138672;7447.5341796875;-7437.267578125;531.1223754882812;0.9990833401679993;-10.565999984741211;-10.619000434875488;-10.631999969482422;-31.816999435424805;259.70001220703125;258.6000061035156;257.29998779296875;448.79998779296875;446.70001220703125;447.70001220703125;-8213.599609375;-2738.199951171875;-2743.800048828125;-2733.60009765625;-44.900001525878906;-68.80000305175781;18.600000381469727;5.199999809265137;8218.2998046875;2740.699951171875;2743.800048828125;2733.60009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.00798416137695;11.228316307067871;11.219527244567871;11.232746124267578;259.13787841796875;257.9173278808594;257.054443359375;447.39080810546875;445.7117614746094;447.69659423828125;8690.626953125;-22.3742733001709;8690.6552734375;99.99967193603516;156945.375;8942.736328125;2016-07-26 11:00:00;9000.0;640.0;14.0625;569.9984692006735;189;-8250.001530799327
2026-04-10 13:16:22;9.596129417419434;9.572339057922363;9.887741088867188;234.7776336669922;236.6420440673828;236.91253662109375;408.375732421875;410.16729736328125;408.47601318359375;2255.349609375;2268.901123046875;2343.463623046875;-2257.158203125;-2261.03955078125;-2344.579345703125;131.99346923828125;213.35182189941406;144.70660400390625;1.0;0.9966550469398499;1.0;50.00225067138672;6869.78173828125;-6861.59521484375;471.158203125;0.9990980625152588;-9.753999710083008;-9.800999641418457;-9.817999839782715;-29.37299919128418;259.20001220703125;258.3999938964844;256.70001220703125;448.20001220703125;446.0;446.70001220703125;-7577.10009765625;-2525.300048828125;-2530.89990234375;-2518.60009765625;-64.0999984741211;-75.9000015258789;11.699999809265137;0.0;7574.39990234375;2524.800048828125;2530.89990234375;2518.60009765625;1.0;1.0;1.0;1.0;49.900001525878906;MPPT;50.00676345825195;10.9869384765625;10.978415489196777;10.991582870483398;258.9309997558594;257.9312438964844;256.78082275390625;447.18359375;445.57000732421875;447.23553466796875;8498.7509765625;-2.630897283554077;8498.7509765625;100.0;156945.375;8747.314453125;2016-07-26 11:15:00;8802.747007389695;638.6139699951605;13.784144132419158;1019.996511201535;339;-7606.695556040365
2026-04-10 13:16:59;8.33753490447998;8.336419105529785;8.626710891723633;234.67604064941406;236.47799682617188;236.49400329589844;407.60504150390625;409.2301940917969;407.6957092285156;1955.74365234375;1968.8712158203125;2038.7449951171875;-1958.8233642578125;-1960.3253173828125;-2040.3516845703125;117.0841293334961;191.75088500976562;131.54150390625;1.0;0.9964123368263245;1.0;50.00600051879883;5970.56396484375;-5961.0263671875;415.4410095214844;0.9990020990371704;-8.505999565124512;-8.552000045776367;-8.571999549865723;-25.6299991607666;257.8999938964844;256.79998779296875;255.5;445.70001220703125;443.6000061035156;444.6000061035156;-6573.39990234375;-2189.699951171875;-2194.699951171875;-2188.89990234375;-62.099998474121094;-72.80000305175781;10.699999809265137;0.0;6574.60009765625;2190.89990234375;2194.699951171875;2188.89990234375;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.005550384521484;10.794818878173828;10.78658676147461;10.799698829650879;257.6883544921875;256.65423583984375;255.60372924804688;444.8348083496094;443.4603576660156;445.2961730957031;8310.3720703125;-17.46063232421875;8310.390625;99.9997787475586;156945.375;8551.5419921875;2016-07-26 11:30:00;8605.477809308422;637.2278261199624;13.504554347079601;1819.9993592002818;606;-6613.368893921971
2026-04-10 13:17:34;9.86634349822998;9.859034538269043;10.182182312011719;234.5251922607422;236.46995544433594;236.34544372558594;407.92486572265625;409.5557556152344;407.7908020019531;2321.224853515625;2332.85693359375;2407.144775390625;-2321.022705078125;-2323.4521484375;-2407.42041015625;139.09893798828125;217.59225463867188;152.20797729492188;1.0;0.9970676302909851;1.0;50.010498046875;7062.330078125;-7053.5361328125;510.51806640625;0.9990242719650269;-10.031000137329102;-10.085000038146973;-10.10099983215332;-30.216999053955078;259.1000061035156;258.0;256.3999938964844;447.79998779296875;445.3999938964844;446.3999938964844;-7785.0;-2595.699951171875;-2600.60009765625;-2588.60009765625;-43.900001525878906;-69.5999984741211;17.299999237060547;8.300000190734863;7786.0;2595.39990234375;2599.300048828125;2587.60009765625;1.0;1.0;1.0;1.0;50.0;MPPT;50.02257537841797;10.517803192138672;10.509098052978516;10.521944999694824;258.641357421875;257.5374450683594;256.2313537597656;446.6116638183594;444.7994689941406;446.44384765625;8122.708984375;-31.582908630371094;8122.7705078125;99.9992446899414;156945.375;8355.1220703125;2016-07-26 11:45:00;8408.224816698117;635.841796115123;13.22376866080656;420.0014951993421;140;-7820.058825164813
2026-04-10 13:18:10;9.788994789123535;9.772842407226562;10.082188606262207;234.43505859375;236.44451904296875;236.23855590820312;407.70050048828125;409.18951416015625;407.33172607421875;2300.49072265625;2309.85986328125;2387.0166015625;-2299.03271484375;-2301.54345703125;-2387.493896484375;131.11312866210938;209.31207275390625;150.33119201660156;1.0;0.9967822432518005;1.0;50.01649856567383;7000.271484375;-6992.9609375;490.080078125;0.998889684677124;-9.96500015258789;-10.020000457763672;-10.034000396728516;-30.018999099731445;258.5;257.6000061035156;255.89999389648438;446.8999938964844;444.70001220703125;445.3999938964844;-7718.0;-2572.39990234375;-2578.699951171875;-2566.800048828125;-55.0;-71.80000305175781;13.399999618530273;3.4000000953674316;7720.0;2573.89990234375;2579.199951171875;2566.89990234375;1.0;1.0;1.0;1.0;50.0;MPPT;50.026222229003906;10.283799171447754;10.275826454162598;10.288153648376465;258.19793701171875;257.2929992675781;255.9224395751953;445.9523620605469;444.30450439453125;445.87213134765625;7931.9384765625;-17.693592071533203;7931.9580078125;99.999755859375;156945.375;8158.75439453125;2016-07-26 12:00:00;8210.971824087812;634.4557661102834;12.941756167538006;300.0010679995301;100;-7746.751319606526
2026-04-10 13:18:44;9.303815841674805;9.28559398651123;9.595579147338867;234.27438354492188;236.1112518310547;236.05718994140625;407.0957336425781;408.7012939453125;407.00018310546875;2183.380615234375;2191.486083984375;2267.385498046875;-2184.026123046875;-2185.901611328125;-2265.70703125;120.59193420410156;197.2399444580078;140.04347229003906;1.0;0.9969373345375061;1.0;49.98875427246094;6641.875;-6634.6337890625;479.13079833984375;0.9989268183708191;-9.461999893188477;-9.51099967956543;-9.527000427246094;-28.5;258.3999938964844;257.20001220703125;255.89999389648438;446.5;444.29998779296875;445.29998779296875;-7320.60009765625;-2440.199951171875;-2444.5;-2436.0;-44.900001525878906;-68.69999694824219;16.799999237060547;7.0;7322.7001953125;2442.0;2444.60009765625;2436.0;1.0;1.0;1.0;1.0;50.0;MPPT;49.99946975708008;9.782271385192871;9.77478313446045;9.786591529846191;257.90631103515625;256.83013916015625;255.7516632080078;445.32196044921875;443.7294921875;445.47265625;7536.05810546875;-36.379615783691406;7536.14599609375;99.99883270263672;156945.375;7752.529296875;2016-07-26 12:15:00;7804.992365422568;631.603085886718;12.35743228591895;300.0010679995301;100;-7348.8914501145855
2026-04-10 13:19:19;8.803168296813965;8.788524627685547;9.08750057220459;234.4380340576172;236.22084045410156;236.24143981933594;407.4256591796875;409.018310546875;407.4626770019531;2068.04248046875;2075.3017578125;2150.57373046875;-2067.888916015625;-2070.68701171875;-2151.63916015625;120.9146499633789;197.94651794433594;134.4986114501953;1.0;0.9970539212226868;1.0;50.0;6291.63671875;-6285.4189453125;446.8089599609375;0.998934805393219;-8.984000205993652;-9.031000137329102;-9.04699993133545;-27.062000274658203;257.6000061035156;256.70001220703125;255.39999389648438;445.29998779296875;443.3999938964844;444.20001220703125;-6932.60009765625;-2310.39990234375;-2316.0;-2308.800048828125;-50.099998474121094;-68.19999694824219;14.899999618530273;3.0999999046325684;6936.5;2311.60009765625;2316.0;2308.800048828125;1.0;1.0;1.0;1.0;50.0;MPPT;50.00311279296875;9.318795204162598;9.311272621154785;9.323256492614746;256.90606689453125;255.61746215820312;254.71759033203125;443.3718566894531;441.72918701171875;443.8009338378906;7148.87548828125;-0.27176618576049805;7148.87548828125;100.0;156945.375;7353.4384765625;2016-07-26 12:30:00;7399.029112228288;628.7505195335111;11.767829818602536;289.9974724011122;96;-6961.05105758261
2026-04-10 13:19:52;7.477287769317627;7.4762067794799805;7.744543075561523;233.64581298828125;235.4727020263672;235.7686004638672;406.0576171875;407.9951477050781;406.3877868652344;1749.849853515625;1760.427001953125;1824.4146728515625;-1749.4068603515625;-1752.6839599609375;-1825.312744140625;100.6677474975586;179.51426696777344;121.71808624267578;1.0;0.9964112639427185;1.0;50.00600051879883;5331.67236328125;-5325.23388671875;394.8357849121094;0.9987558126449585;-7.65500020980835;-7.697999954223633;-7.709000110626221;-23.062000274658203;256.3999938964844;255.1999969482422;254.39999389648438;443.0;441.29998779296875;442.29998779296875;-5875.5;-1957.5;-1962.4000244140625;-1960.0;-34.29999923706055;-65.0999984741211;21.399999618530273;9.300000190734863;5882.60009765625;1959.9000244140625;1962.5;1960.0;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.017208099365234;8.833163261413574;8.825084686279297;8.837892532348633;256.1537170410156;255.02969360351562;254.10897827148438;442.1368103027344;440.7149658203125;442.6766052246094;6758.8994140625;-21.978837966918945;6758.93505859375;99.99947357177734;156945.375;6952.17333984375;2016-07-26 12:45:00;6993.049653563044;625.8978393099457;11.172829197290252;949.9998220000782;316;-5903.188838491705
2026-04-10 13:20:25;6.691992282867432;6.691037654876709;6.938964366912842;233.92950439453125;235.35494995117188;235.69912719726562;406.3804931640625;408.063232421875;406.5578918457031;1565.2421875;1576.2637939453125;1635.9951171875;-1567.9603271484375;-1570.5516357421875;-1635.618896484375;90.640625;168.1414031982422;111.90514373779297;1.0;0.9957074522972107;1.0;50.0052490234375;4782.3603515625;-4775.61962890625;358.34503173828125;0.998569130897522;-6.873000144958496;-6.914000034332275;-6.927999973297119;-20.71500015258789;256.0;254.6999969482422;253.5;442.20001220703125;440.1000061035156;441.20001220703125;-5273.5;-1757.199951171875;-1759.199951171875;-1755.0;-27.899999618530273;-61.900001525878906;22.0;11.899999618530273;5271.2998046875;1756.9000244140625;1759.300048828125;1755.0;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.011077880859375;8.343103408813477;8.33544921875;8.348322868347168;255.57115173339844;254.3294677734375;253.2954864501953;441.1163330078125;439.3857727050781;441.3934631347656;6366.6416015625;-13.464574813842773;6366.65576171875;99.9997787475586;156945.375;6547.18701171875;2016-07-26 13:00:00;6587.070194897798;623.0451590863802;10.572380025481513;1159.997009601316;386;-5295.331781398526
2026-04-10 13:21:01;6.802453994750977;6.806483268737793;7.059266567230225;233.69366455078125;235.25619506835938;235.42823791503906;405.9723815917969;407.5525207519531;406.1986389160156;1593.935302734375;1601.8349609375;1662.9281005859375;-1593.39892578125;-1595.6864013671875;-1662.887451171875;83.17355346679688;162.00950622558594;106.64079284667969;1.0;0.9953184127807617;0.9995193481445312;50.00449752807617;4855.55810546875;-4849.99365234375;369.99273681640625;0.9983443021774292;-6.982999801635742;-7.019999980926514;-7.0370001792907715;-21.040000915527344;256.1000061035156;254.6999969482422;253.5;442.29998779296875;440.1000061035156;441.1000061035156;-5352.39990234375;-1784.0;-1786.199951171875;-1782.0999755859375;-36.099998474121094;-65.5;20.0;9.300000190734863;5353.7998046875;1785.199951171875;1786.4000244140625;1782.0999755859375;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.01649856567383;8.0986909866333;8.090407371520996;8.10340690612793;255.42562866210938;254.0264892578125;253.00144958496094;440.858154296875;438.7851257324219;440.96978759765625;6173.7861328125;-33.048362731933594;6173.87451171875;99.99856567382812;156945.375;6350.87158203125;2016-07-26 13:15:00;6394.2575013324495;621.6903295597962;10.285277407901885;889.9996084001722;296;-5376.372742905628
2026-04-10 13:21:36;7.407797813415527;7.402419090270996;7.666373252868652;233.47991943359375;235.19017028808594;235.21241760253906;405.8576354980469;407.646728515625;406.0332946777344;1731.740966796875;1740.83056640625;1803.328125;-1732.2823486328125;-1732.8494873046875;-1803.587646484375;93.7867202758789;173.0441436767578;116.3026351928711;1.0;0.9954743385314941;1.0;49.988006591796875;5277.755859375;-5270.87646484375;388.5715026855469;0.9984767436981201;-7.568999767303467;-7.610000133514404;-7.625999927520752;-22.80500030517578;256.8999938964844;255.60000610351562;254.10000610351562;443.6000061035156;441.29998779296875;442.3999938964844;-5818.5;-1939.800048828125;-1942.699951171875;-1935.9000244140625;-47.20000076293945;-69.5999984741211;15.399999618530273;6.900000095367432;5819.7998046875;1941.0;1942.300048828125;1935.699951171875;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;49.99562072753906;7.836549282073975;7.828646659851074;7.841608047485352;256.16351318359375;255.0477294921875;253.71453857421875;442.3061828613281;440.3886413574219;442.1971130371094;5993.52734375;-17.65530776977539;5993.55322265625;99.99956512451172;156945.375;6163.1416015625;2016-07-26 13:30:00;6201.444807767103;620.3355000332122;9.996920710543058;240.00085439962407;80;-5837.415057212137
2026-04-10 13:22:10;7.167022228240967;7.163675308227539;7.421381950378418;233.7868194580078;235.60687255859375;235.4426727294922;406.527587890625;407.8621826171875;406.4422302246094;1679.2242431640625;1689.0855712890625;1748.9176025390625;-1678.7315673828125;-1680.2362060546875;-1748.75146484375;89.34812927246094;169.54469299316406;113.58387756347656;1.0;0.9955273270606995;0.999737560749054;49.99700164794922;5114.095703125;-5108.3330078125;374.3113708496094;0.998710036277771;-7.339000225067139;-7.375999927520752;-7.39300012588501;-22.117000579833984;256.6000061035156;255.3000030517578;253.8000030517578;443.29998779296875;440.79998779296875;442.0;-5639.2998046875;-1879.800048828125;-1883.0999755859375;-1876.199951171875;-48.599998474121094;-70.19999694824219;14.699999809265137;6.800000190734863;5638.7998046875;1880.5;1882.699951171875;1875.5999755859375;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.00577163696289;7.595992565155029;7.588541030883789;7.6005859375;256.00714111328125;254.78610229492188;253.4834442138672;441.9667663574219;439.97491455078125;441.8270568847656;5804.50048828125;-29.031667709350586;5804.5732421875;99.99874877929688;156945.375;5969.72412109375;2016-07-26 13:45:00;6008.632114201755;618.9806705066283;9.707301698587392;229.9972588012061;76;-5658.462213116513
2026-04-10 13:22:46;6.570376396179199;6.568853855133057;6.810769081115723;233.87062072753906;235.3451690673828;235.3720703125;406.3448181152344;407.7189025878906;406.46600341796875;1539.43017578125;1546.6580810546875;1603.4342041015625;-1538.4713134765625;-1540.3565673828125;-1603.772705078125;73.16162109375;152.47100830078125;100.32064819335938;1.0;0.9958479404449463;1.0;49.98051452636719;4687.41796875;-4678.06103515625;347.1053771972656;0.998438835144043;-6.751999855041504;-6.791999816894531;-6.802999973297119;-20.347000122070312;256.1000061035156;254.6999969482422;253.3000030517578;442.29998779296875;439.8999938964844;441.1000061035156;-5167.7001953125;-1721.0;-1727.5999755859375;-1721.5999755859375;-46.5;-69.19999694824219;15.600000381469727;6.900000095367432;5175.10009765625;1725.800048828125;1727.699951171875;1721.5999755859375;1.0;-0.9990000128746033;1.0;1.0;49.900001525878906;MPPT;49.98796844482422;7.37213134765625;7.364632606506348;7.37684965133667;255.31724548339844;254.06483459472656;252.78102111816406;440.7807312011719;438.7143859863281;440.6133117675781;5617.92041015625;-14.464655876159668;5617.93896484375;99.99967193603516;156945.375;5776.36962890625;2016-07-26 14:00:00;5815.819420636407;617.6258409800442;9.41641206496138;509.9982556007675;169;-5189.504776622912
2026-04-10 13:23:21;6.121719837188721;6.122404098510742;6.352522373199463;233.65882873535156;235.60047912597656;235.2477569580078;406.2557067871094;407.6952209472656;405.94720458984375;1433.488525390625;1444.0880126953125;1496.9495849609375;-1433.4434814453125;-1437.172119140625;-1496.925048828125;70.05618286132812;147.55258178710938;93.93913269042969;1.0;0.9944759607315063;0.9995357394218445;50.00600051879883;4376.10791015625;-4364.88525390625;337.18963623046875;0.9980159997940063;-6.300000190734863;-6.335999965667725;-6.355000019073486;-18.990999221801758;255.60000610351562;254.5;252.89999389648438;441.70001220703125;439.3999938964844;440.29998779296875;-4824.7001953125;-1607.0999755859375;-1610.5999755859375;-1605.4000244140625;-28.899999618530273;-63.0;21.399999618530273;12.600000381469727;4823.7001953125;1607.4000244140625;1610.699951171875;1605.5;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.019004821777344;6.934479236602783;6.926337242126465;6.938967704772949;254.73512268066406;253.7105712890625;252.44129943847656;439.9068908691406;438.0918884277344;439.8984069824219;5275.244140625;-29.15288734436035;5275.32470703125;99.99847412109375;156945.375;5424.95703125;2016-07-26 14:15:00;5461.908140188128;615.1390262186501;8.879144237951019;509.9982556007675;169;-4842.671721783598
2026-04-10 13:23:56;5.737687587738037;5.740407943725586;5.958137035369873;234.12457275390625;235.76580810546875;235.67425537109375;406.8509826660156;408.1678771972656;406.76153564453125;1342.857177734375;1352.3946533203125;1402.9434814453125;-1343.2225341796875;-1346.1181640625;-1403.6566162109375;66.61886596679688;145.55825805664062;96.55388641357422;1.0;0.9946500658988953;0.9992944598197937;50.01350021362305;4101.3837890625;-4095.201171875;318.754638671875;0.9981560707092285;-5.9120001792907715;-5.945000171661377;-5.961999893188477;-17.819000244140625;255.6999969482422;254.5;253.0;441.79998779296875;439.5;440.5;-4527.89990234375;-1507.9000244140625;-1511.0;-1506.5;-30.5;-62.900001525878906;20.0;12.300000190734863;4525.7998046875;1508.0999755859375;1511.0999755859375;1506.5;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.031089782714844;6.479168891906738;6.471537113189697;6.483825206756592;255.0200958251953;253.8711700439453;252.58572387695312;440.25823974609375;438.3602294921875;440.3003845214844;4932.81005859375;-31.43292808532715;4932.91015625;99.99797058105469;156945.375;5071.87646484375;2016-07-26 14:30:00;5108.0130652108155;612.6523253276146;8.337539668162226;460.00163759927943;153;-4545.85116630732
2026-04-10 13:24:31;5.3074421882629395;5.312509536743164;5.522082805633545;233.90870666503906;235.90753173828125;235.68038940429688;406.9216613769531;408.4158630371094;406.9226989746094;1243.393310546875;1253.4337158203125;1302.187255859375;-1245.4947509765625;-1248.747314453125;-1301.8243408203125;53.78605270385742;130.39407348632812;82.75230407714844;1.0;0.995220959186554;1.0;50.00299835205078;3802.96923828125;-3794.642578125;296.1026916503906;0.9981573224067688;-5.494999885559082;-5.5269999504089355;-5.543000221252441;-16.565000534057617;255.10000610351562;254.10000610351562;252.60000610351562;440.8999938964844;438.79998779296875;439.6000061035156;-4202.2001953125;-1398.699951171875;-1401.800048828125;-1398.0;-36.0;-64.19999694824219;17.5;10.600000381469727;4198.39990234375;1398.300048828125;1401.9000244140625;1398.0999755859375;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.02042007446289;6.0429792404174805;6.035218715667725;6.047257423400879;254.53750610351562;253.04269409179688;252.44357299804688;439.2397155761719;437.438720703125;439.7234191894531;4591.740234375;-30.671585083007812;4591.8427734375;99.99776458740234;156945.375;4723.4443359375;2016-07-26 14:45:00;4754.1179902335025;610.1656244365789;7.79152053120562;440.0015663993108;146;-4219.034064029522
2026-04-10 13:25:08;4.801109790802002;4.811437606811523;5.000161170959473;233.3386688232422;235.21859741210938;235.26734924316406;406.0569152832031;407.80584716796875;406.3500061035156;1120.517822265625;1132.841552734375;1175.9481201171875;-1122.049072265625;-1125.31787109375;-1176.5623779296875;50.406288146972656;126.59052276611328;84.6270523071289;1.0;0.9933869242668152;0.9996932744979858;50.00600051879883;3431.201171875;-3424.98779296875;279.72412109375;0.9975405335426331;-4.9679999351501465;-4.994999885559082;-5.013000011444092;-14.97599983215332;255.1999969482422;254.1999969482422;252.6999969482422;441.1000061035156;438.8999938964844;439.79998779296875;-3794.699951171875;-1262.5;-1267.5;-1264.5999755859375;-42.0;-66.9000015258789;15.600000381469727;9.199999809265137;3796.60009765625;1264.300048828125;1267.5;1265.4000244140625;1.0;-0.9990000128746033;1.0;1.0;50.0;MPPT;50.018924713134766;5.595999717712402;5.588695526123047;5.600363731384277;254.28683471679688;253.4100799560547;252.03726196289062;439.16998291015625;437.56396484375;439.16583251953125;4250.5673828125;-26.04871368408203;4250.6474609375;99.99954986572266;156945.375;4367.1201171875;2016-07-26 15:00:00;4400.206709785223;607.6788096751848;7.241007321182078;500.0017799992168;166;-3812.2007955903014
2026-04-10 13:25:42;4.288193702697754;4.3043622970581055;4.472164154052734;233.85324096679688;235.92926025390625;235.82142639160156;406.80120849609375;408.3458557128906;406.5672912597656;1002.5482177734375;1014.3075561523438;1053.235107421875;-997.6825561523438;-1002.0416259765625;-1050.3759765625;50.40623474121094;126.09617614746094;83.07925415039062;0.9998224377632141;0.9930984377861023;0.9992505311965942;50.00824737548828;3069.94677734375;-3060.76708984375;261.41912841796875;0.9972744584083557;-4.466000080108643;-4.488999843597412;-4.504000186920166;-13.451000213623047;254.6999969482422;253.89999389648438;252.39999389648438;440.3999938964844;438.3999938964844;439.1000061035156;-3403.199951171875;-1131.5999755859375;-1136.9000244140625;-1134.5999755859375;-22.799999237060547;-60.29999923706055;21.100000381469727;14.899999618530273;3403.699951171875;1132.800048828125;1136.5;1134.4000244140625;1.0;-0.9980000257492065;1.0;1.0;50.0;MPPT;50.01347732543945;4.857957363128662;4.850186824798584;4.862346649169922;253.85557556152344;253.0721435546875;251.73629760742188;438.5771789550781;436.96063232421875;438.50726318359375;3684.61767578125;-9.95111083984375;3683.776611328125;99.99919891357422;156945.375;3788.923583984375;2016-07-26 15:15:00;3817.0204260958503;603.580957080364;6.323957675138568;320.00113919949877;106;-3420.678878374434
2026-04-10 13:26:16;3.6493101119995117;3.6588871479034424;3.810560941696167;233.35382080078125;235.42652893066406;235.43032836914062;406.210205078125;407.7380676269531;405.9148864746094;850.2737426757812;860.63671875;896.314453125;-848.8359375;-852.9646606445312;-893.0836791992188;32.45808792114258;107.96127319335938;70.0075912475586;0.9988978505134583;0.9920659065246582;0.9986299276351929;49.99400329589844;2608.94287109375;-2600.609375;214.79312133789062;0.9968319535255432;-3.809000015258789;-3.822000026702881;-3.8410000801086426;-11.472000122070312;254.0;253.3000030517578;251.6999969482422;439.29998779296875;437.29998779296875;437.8999938964844;-2901.300048828125;-964.4000244140625;-966.0999755859375;-964.4000244140625;-31.0;-62.29999923706055;18.100000381469727;13.100000381469727;2893.89990234375;963.0;966.2999877929688;964.5;1.0;-0.9980000257492065;1.0;1.0;49.900001525878906;MPPT;50.01041030883789;4.116787433624268;4.109321594238281;4.121029853820801;253.23123168945312;252.47096252441406;251.05433654785156;437.47747802734375;435.86981201171875;437.3282470703125;3112.873046875;-21.89933204650879;3112.949951171875;99.99752807617188;156945.375;3202.56396484375;2016-07-26 15:30:00;3233.834142406477;599.4831044855432;5.394370780777296;249.99733000117476;83;-2919.1601295571727
2026-04-10 13:26:51;2.959958076477051;2.974905252456665;3.107853651046753;233.55055236816406;235.5325927734375;235.4036865234375;406.38165283203125;408.0630798339844;406.1482849121094;691.3840942382812;701.7565307617188;730.9288940429688;-690.6520385742188;-695.5731201171875;-730.1131591796875;20.08047103881836;95.39201354980469;62.65520477294922;0.9983383417129517;0.9893500208854675;0.9977068305015564;50.00075149536133;2123.7568359375;-2114.501708984375;187.62799072265625;0.9955335855484009;-3.1389999389648438;-3.1519999504089355;-3.1670000553131104;-9.458000183105469;253.6999969482422;253.0;251.39999389648438;438.79998779296875;436.79998779296875;437.3999938964844;-2371.10009765625;-787.2999877929688;-794.5;-793.5;-25.200000762939453;-60.5;19.600000381469727;15.600000381469727;2380.10009765625;791.7000122070312;794.7000122070312;793.5999755859375;1.0;-0.996999979019165;1.0;1.0;50.0;MPPT;50.01430130004883;3.3693482875823975;3.361656904220581;3.3840107917785645;252.51622009277344;251.94964599609375;250.37271118164062;436.38653564453125;434.80853271484375;436.2254943847656;2550.13818359375;-26.823936462402344;2550.279296875;99.99446868896484;156945.375;2628.4765625;2016-07-26 15:45:00;2650.6478587171027;595.3852518907224;4.451987768087351;200.00071199968673;66;-2397.6341895430737
2026-04-10 13:27:24;1.3162379264831543;1.3160102367401123;1.3855597972869873;233.50733947753906;235.81285095214844;235.4962615966797;406.4091491699219;408.12347412109375;406.1764221191406;306.34613037109375;310.9962463378906;326.488525390625;-296.04498291015625;-299.95062255859375;-322.28277587890625;-3.373048782348633;61.323974609375;39.796104431152344;0.9713388681411743;0.9750745892524719;0.9906023144721985;50.00075149536133;942.6224975585938;-917.4898071289062;90.15294647216797;0.9769517183303833;-1.4739999771118164;-1.4500000476837158;-1.4630000591278076;-4.38700008392334;252.3000030517578;251.6999969482422;249.89999389648438;436.3999938964844;434.29998779296875;434.8999938964844;-1087.0999755859375;-358.6000061035156;-360.5;-362.6000061035156;-41.0;-64.0999984741211;15.300000190734863;7.699999809265137;1085.5;361.8999938964844;360.8999938964844;362.70001220703125;-0.9990000128746033;-0.9819999933242798;1.0;1.0;50.0;MPPT;50.00798034667969;2.64399790763855;2.63209867477417;2.642942190170288;251.22605895996094;250.66891479492188;249.0192413330078;434.2234802246094;432.5131530761719;433.88616943359375;1980.8115234375;0.2354230284690857;1980.8115234375;-100.0;156945.375;2048.4580078125;2016-07-26 16:00:00;2067.4615750277294;591.2873992959017;3.4965425907767345;909.9996796001409;303;-1116.1126639270337
2026-04-10 13:27:59;0.8816788196563721;0.751872181892395;0.7616337537765503;233.2368927001953;235.54747009277344;235.16502380371094;406.1440124511719;407.70074462890625;405.7413024902344;206.6488800048828;178.505126953125;180.26632690429688;182.0022430419922;172.70623779296875;174.28675842285156;-66.06673431396484;0.0;2.770901918411255;0.8782076835632324;0.9680016040802002;0.9783088564872742;50.00749969482422;560.896484375;528.3851318359375;-58.750160217285156;0.938417375087738;0.8109999895095825;0.7260000109672546;0.6949999928474426;2.2320001125335693;251.0;250.5;248.60000610351562;434.29998779296875;432.20001220703125;432.6000061035156;515.0;176.10000610351562;173.8000030517578;166.6999969482422;-34.900001525878906;-63.70000076293945;15.0;13.699999809265137;529.7000122070312;187.8000030517578;174.5;167.3000030517578;0.9980000257492065;0.9409999847412109;-0.996999979019165;-0.9980000257492065;50.0;MPPT;50.01451873779297;1.9825767278671265;1.9752047061920166;1.98689603805542;249.95249938964844;249.1788787841797;247.60894775390625;431.90643310546875;429.9667663574219;431.5209045410156;1479.6514892578125;0.9420430660247803;1479.65185546875;-99.9999771118164;156945.375;1534.8297119140625;2016-07-26 16:15:00;1550.5929401766039;587.6555383695662;2.63860857072611;2000.0;666;480.4189186269282
2026-04-10 13:28:35;0.7111274003982544;0.6875144839286804;0.7327715754508972;233.2323455810547;235.25936889648438;235.06893920898438;405.7699890136719;407.5267028808594;405.63458251953125;166.19081115722656;161.51499938964844;173.04998779296875;-147.51173400878906;-149.63217163085938;-165.245361328125;-23.527660369873047;48.15876770019531;39.575748443603516;0.8919961452484131;0.9204629063606262;0.9502187371253967;50.015750885009766;500.28192138671875;-461.3451232910156;52.696311950683594;0.9233079552650452;-0.8679999709129333;-0.8080000281333923;-0.8220000267028809;-2.497999906539917;251.89999389648438;251.10000610351562;249.3000030517578;435.6000061035156;433.29998779296875;434.0;-587.9000244140625;-192.8000030517578;-196.0;-199.0;-46.29999923706055;-67.5999984741211;11.0;10.300000190734863;600.0;204.39999389648438;196.3000030517578;200.3000030517578;-0.9980000257492065;-0.9480000138282776;0.9980000257492065;0.9980000257492065;50.0;MPPT;50.02257537841797;1.3008546829223633;1.2937673330307007;1.3052234649658203;250.94935607910156;250.14254760742188;248.4312744140625;433.57073974609375;431.59466552734375;433.0491027832031;974.3116455078125;-1.9807801246643066;974.3136596679688;99.99979400634766;156945.375;1019.0497436523438;2016-07-26 16:30:00;1033.729166966768;584.0237116043385;1.7700123238610792;389.9978284009555;129;-623.056755226477
2026-04-10 13:29:04;0.40297266840934753;0.24618998169898987;0.24130132794380188;233.71615600585938;235.85861206054688;235.71658325195312;406.6268615722656;408.4293518066406;406.6128845214844;93.46491241455078;57.974666595458984;56.74199295043945;18.865808486938477;15.402417182922363;12.316720962524414;-45.159793853759766;15.530592918395996;20.31983757019043;0.19902575016021729;0.3051355183124542;0.23387500643730164;50.00075149536133;209.59027099609375;42.82898712158203;-11.70193099975586;0.21176870167255402;0.4300000071525574;-0.04699999839067459;-0.050999999046325684;0.3319999873638153;252.0;251.39999389648438;249.6999969482422;435.6000061035156;433.70001220703125;434.5;0.0;0.0;0.0;0.0;-40.29999923706055;-65.9000015258789;12.800000190734863;12.699999809265137;101.0999984741211;66.30000305175781;15.899999618530273;18.700000762939453;-0.07000000029802322;-0.03200000151991844;0.007000000216066837;0.37700000405311584;50.0;MPPT;50.008365631103516;0.5817820429801941;0.5744116902351379;0.5854516625404358;251.12435913085938;250.567138671875;249.0361328125;433.9642333984375;432.4805603027344;433.85430908203125;435.390625;7.934421539306641;435.4629211425781;-99.9833984375;156945.375;475.4864196777344;2016-07-26 16:45:00;516.8637732098357;580.3918734520748;0.8905427468093505;420.0014951993421;140;-86.52500254629683
